time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936940,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8245872259140015,0.4986118376255035,0.4535572230815887,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9990000128746032,1.0,0.8524455428123474,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8459703326225281,0.5430517792701721,0.3828081488609314,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7960857152938843,0.447160542011261,0.4290866255760193,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6258133053779602,0.2123247236013412,0.9881808161735536,285.0131530761719,284.95001220703125,304.5455322265625,294.0510559082031,299.4132995605469,297.216064453125,285.0121154785156,1.0,0.7319272756576538,0.3933091461658478,0.3933091461658478,1.0,1.0,-3.730604410171509,1.1166276931762695,2.61397671699524,0.2686901390552521,0.99310564994812,0.99310564994812,0.0,284.7977294921875,292.0,68427.859375,0.0,4776.61865234375,1.0,278.543701171875,282.814453125,297.03173828125,301.3921203613281,293.1499938964844,293.1499938964844,278.25,33512.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291937947273254,1.0,0.0,0.0,3.831032752990722,3.831058263778688,9.793209301278694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10764.458984375,0.0,1724.5245361328125,1895.4371337890625,0.0,3673.749267578125,0.9441806077957152,1.0,0.0,3.0,1.0,0.0
17937000,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8245872259140015,0.4986118376255035,0.4535572230815887,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9990000128746032,1.0,0.8524455428123474,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8459703326225281,0.5430517792701721,0.3828081488609314,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7960857152938843,0.447160542011261,0.4290866255760193,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6258133053779602,0.2123247236013412,0.9881808161735536,285.0131530761719,284.95001220703125,304.5455322265625,294.0510559082031,299.4132995605469,297.216064453125,285.0121154785156,1.0,0.7319272756576538,0.3933091461658478,0.3933091461658478,1.0,1.0,-3.730604410171509,1.1166276931762695,2.61397671699524,0.2686901390552521,0.99310564994812,0.99310564994812,0.0,284.7977294921875,292.0,68427.859375,0.0,4776.61865234375,1.0,278.543701171875,282.814453125,297.03173828125,301.3921203613281,293.1499938964844,293.1499938964844,278.25,33512.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291937947273254,1.0,0.0,0.0,3.831032752990722,3.831058263778688,9.793209301278694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10764.458984375,0.0,1724.5245361328125,1895.4371337890625,0.0,3673.749267578125,0.9441806077957152,1.0,0.0,3.0,1.0,0.0
17937060,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8226611018180847,0.4971647262573242,0.4526807069778442,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9990000128746032,1.0,0.8572123050689697,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8460380434989929,0.5458846092224121,0.3850452899932861,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.79486483335495,0.4473205804824829,0.4295609593391418,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6248100996017456,0.2121745347976684,0.9886391758918762,284.9016418457031,284.95001220703125,304.5666809082031,294.0668029785156,299.4083557128906,297.21142578125,284.90313720703125,1.0,0.7342123985290527,0.3919065594673157,0.3919065594673157,1.0,1.0,-3.739105224609375,1.1150953769683838,2.624009847640991,0.2655767798423767,0.8977632522583008,0.8977632522583008,0.0,287.4134521484375,280.0,69381.6015625,0.0,4817.88623046875,1.0,278.2561340332031,282.67938232421875,297.0853271484375,301.5790405273437,293.1499938964844,293.1499938964844,278.54998779296875,38168.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362999200820924,1.0,0.0,0.0,3.7472503185272217,3.7472755908966064,9.369548479298828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.71875,0.0,1660.73779296875,1895.4371337890625,0.0,3738.74755859375,0.9286345839500428,1.0,0.0,3.0,1.0,0.0
17937120,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8226611018180847,0.4971647262573242,0.4526807069778442,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9990000128746032,1.0,0.8572123050689697,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8460380434989929,0.5458846092224121,0.3850452899932861,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.79486483335495,0.4473205804824829,0.4295609593391418,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6248100996017456,0.2121745347976684,0.9886391758918762,284.9016418457031,284.95001220703125,304.5666809082031,294.0668029785156,299.4083557128906,297.21142578125,284.90313720703125,1.0,0.7342123985290527,0.3919065594673157,0.3919065594673157,1.0,1.0,-3.739105224609375,1.1150953769683838,2.624009847640991,0.2655767798423767,0.8977632522583008,0.8977632522583008,0.0,287.4134521484375,280.0,69381.6015625,0.0,4817.88623046875,1.0,278.2561340332031,282.67938232421875,297.0853271484375,301.5790405273437,293.1499938964844,293.1499938964844,278.54998779296875,38168.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362999200820924,1.0,0.0,0.0,3.7472503185272217,3.7472755908966064,9.369548479298828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.71875,0.0,1660.73779296875,1895.4371337890625,0.0,3738.74755859375,0.9286345839500428,1.0,0.0,3.0,1.0,0.0
17937180,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8241217732429504,0.4969431161880493,0.4520722329616546,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9990000128746032,1.0,0.851198136806488,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.849626362323761,0.5497334003448486,0.387426495552063,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7970895171165466,0.448168396949768,0.430034726858139,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.62608802318573,0.2123042345046997,0.9881173968315125,285.0058288574219,284.95001220703125,304.5878295898437,294.0827941894531,299.4080810546875,297.21490478515625,285.0043334960937,1.0,0.7318016290664673,0.3905039727687835,0.3905039727687835,1.0,1.0,-3.7339658737182617,1.1089580059051514,2.6250078678131104,0.2610729336738586,0.9930140376091005,0.9930140376091005,0.0,284.4425964355469,283.0,68557.1953125,0.0,4784.08447265625,1.0,278.5438232421875,282.8056030273437,297.06317138671875,301.4369506835937,293.1499938964844,293.1499938964844,278.25,33723.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291513562202454,1.0,0.0,0.0,3.8466506004333496,3.8466761112213135,9.873218687062035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10794.7431640625,0.0,1745.2010498046875,1895.4371337890625,0.0,3673.360107421875,0.94780296087265,1.0,0.0,3.0,1.0,0.0
17937240,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8241217732429504,0.4969431161880493,0.4520722329616546,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9990000128746032,1.0,0.851198136806488,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.849626362323761,0.5497334003448486,0.387426495552063,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7970895171165466,0.448168396949768,0.430034726858139,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.62608802318573,0.2123042345046997,0.9881173968315125,285.0058288574219,284.95001220703125,304.5878295898437,294.0827941894531,299.4080810546875,297.21490478515625,285.0043334960937,1.0,0.7318016290664673,0.3905039727687835,0.3905039727687835,1.0,1.0,-3.7339658737182617,1.1089580059051514,2.6250078678131104,0.2610729336738586,0.9930140376091005,0.9930140376091005,0.0,284.4425964355469,283.0,68557.1953125,0.0,4784.08447265625,1.0,278.5438232421875,282.8056030273437,297.06317138671875,301.4369506835937,293.1499938964844,293.1499938964844,278.25,33723.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291513562202454,1.0,0.0,0.0,3.8466506004333496,3.8466761112213135,9.873218687062035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10794.7431640625,0.0,1745.2010498046875,1895.4371337890625,0.0,3673.360107421875,0.94780296087265,1.0,0.0,3.0,1.0,0.0
17937300,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8244707584381104,0.4962814450263977,0.4517746865749359,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9990000128746032,1.0,0.8494810461997986,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8510296940803528,0.5512053370475769,0.3886294364929199,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.797827959060669,0.4482962787151336,0.4303269386291504,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6265214681625366,0.2122884392738342,0.9883052706718444,284.87322998046875,284.95001220703125,304.5984191894531,294.0909118652344,299.40576171875,297.2134094238281,284.8712158203125,1.0,0.7315945029258728,0.3898026645183563,0.3898026645183563,1.0,1.0,-3.733555316925049,1.1066222190856934,2.6269330978393555,0.2588106691837311,0.900898575782776,0.900898575782776,0.0,283.6395874023437,283.0,69580.953125,0.0,4777.81298828125,1.0,278.29345703125,282.65509033203125,297.1175842285156,301.6668395996094,293.1499938964844,293.1499938964844,278.25,37334.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343708157539368,1.0,0.0,0.0,3.818352937698364,3.8183789253234863,9.728489658300532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10460.2822265625,0.0,1739.1075439453125,1895.4371337890625,0.0,3721.13818359375,0.9421298503875732,1.0,0.0,3.0,1.0,0.0
17937360,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8240360617637634,0.4954840242862701,0.4510441124439239,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9990000128746032,1.0,0.8495461940765381,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8516630530357361,0.5525627136230469,0.3895551562309265,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7978096008300781,0.4482862949371338,0.4303310513496399,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.6264272332191467,0.2121774405241012,0.9879065155982972,284.8958740234375,284.95001220703125,304.6089782714844,294.0990600585937,299.40301513671875,297.21051025390625,284.89752197265625,1.0,0.7316213846206665,0.3891923427581787,0.3891923427581787,1.0,1.0,-3.7333929538726807,1.1046278476715088,2.6287648677825928,0.2569598853588104,0.8931152820587158,0.8931152820587158,0.0,283.66766357421875,286.0,69298.328125,0.0,4777.5419921875,1.0,278.2564392089844,282.6761779785156,297.1139221191406,301.6056823730469,293.1499938964844,293.1499938964844,278.54998779296875,38543.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354894757270812,1.0,0.0,0.0,3.745396852493286,3.745422124862671,9.360282433590328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.7021484375,0.0,1661.443359375,1895.4371337890625,0.0,3731.35302734375,0.9285801649093628,1.0,0.0,3.0,1.0,0.0
17937420,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.823631763458252,0.4953813850879669,0.4506309926509857,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9990000128746032,1.0,0.8501073122024536,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8532803058624268,0.5565563440322876,0.392101913690567,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7980334758758545,0.449207603931427,0.4309675991535187,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.6264293193817139,0.2124670296907425,0.9885696172714232,285.0097045898437,284.95001220703125,304.63006591796875,294.11553955078125,299.40576171875,297.2158508300781,285.0087280273437,1.0,0.732527494430542,0.3879716694355011,0.3879716694355011,1.0,1.0,-3.738189458847046,1.1023768186569214,2.635812759399414,0.2537560760974884,0.9937216639518738,0.9937216639518738,0.0,284.1644287109375,289.0,68584.28125,0.0,4794.5966796875,1.0,278.5437927246094,282.809326171875,297.0938720703125,301.4655456542969,293.1499938964844,293.1499938964844,278.25,33709.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278514385223388,1.0,0.0,0.0,3.844248294830322,3.844273805618286,9.860890486379503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.263671875,0.0,1742.16162109375,1895.4371337890625,0.0,3661.431640625,0.947301149368286,1.0,0.0,3.0,1.0,0.0
17937480,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.823631763458252,0.4953813850879669,0.4506309926509857,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9990000128746032,1.0,0.8501073122024536,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8532803058624268,0.5565563440322876,0.392101913690567,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7980334758758545,0.449207603931427,0.4309675991535187,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.6264293193817139,0.2124670296907425,0.9885696172714232,285.0097045898437,284.95001220703125,304.63006591796875,294.11553955078125,299.40576171875,297.2158508300781,285.0087280273437,1.0,0.732527494430542,0.3879716694355011,0.3879716694355011,1.0,1.0,-3.738189458847046,1.1023768186569214,2.635812759399414,0.2537560760974884,0.9937216639518738,0.9937216639518738,0.0,284.1644287109375,289.0,68584.28125,0.0,4794.5966796875,1.0,278.5437927246094,282.809326171875,297.0938720703125,301.4655456542969,293.1499938964844,293.1499938964844,278.25,33709.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278514385223388,1.0,0.0,0.0,3.844248294830322,3.844273805618286,9.860890486379503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.263671875,0.0,1742.16162109375,1895.4371337890625,0.0,3661.431640625,0.947301149368286,1.0,0.0,3.0,1.0,0.0
17937540,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8222531080245972,0.4939918220043182,0.4497680962085724,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9990000128746032,1.0,0.8530526161193848,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8539193272590637,0.5594658255577087,0.3943682312965393,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7973617911338806,0.4493625164031982,0.4314007461071014,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.6258591413497925,0.2123792022466659,0.9891154766082764,284.9002685546875,284.95001220703125,304.65106201171875,294.1322631835937,299.4018859863281,297.2117919921875,284.9018249511719,1.0,0.7341346740722656,0.3867509961128235,0.3867509961128235,1.0,1.0,-3.744604110717773,1.1006382703781128,2.64396595954895,0.2508638501167297,0.8979969024658203,0.8979969024658203,0.0,285.8381042480469,292.0,69488.8359375,0.0,4823.88916015625,1.0,278.2560729980469,282.6770935058594,297.1487731933594,301.6502380371094,293.1499938964844,293.1499938964844,278.54998779296875,38304.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345443844795228,1.0,0.0,0.0,3.7548112869262695,3.7548367977142334,9.407397669747296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.841796875,0.0,1670.6732177734375,1895.4371337890625,0.0,3722.7236328125,0.9304330348968506,1.0,0.0,3.0,1.0,0.0
17937600,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8222531080245972,0.4939918220043182,0.4497680962085724,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9990000128746032,1.0,0.8530526161193848,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8539193272590637,0.5594658255577087,0.3943682312965393,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7973617911338806,0.4493625164031982,0.4314007461071014,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.6258591413497925,0.2123792022466659,0.9891154766082764,284.9002685546875,284.95001220703125,304.65106201171875,294.1322631835937,299.4018859863281,297.2117919921875,284.9018249511719,1.0,0.7341346740722656,0.3867509961128235,0.3867509961128235,1.0,1.0,-3.744604110717773,1.1006382703781128,2.64396595954895,0.2508638501167297,0.8979969024658203,0.8979969024658203,0.0,285.8381042480469,292.0,69488.8359375,0.0,4823.88916015625,1.0,278.2560729980469,282.6770935058594,297.1487731933594,301.6502380371094,293.1499938964844,293.1499938964844,278.54998779296875,38304.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345443844795228,1.0,0.0,0.0,3.7548112869262695,3.7548367977142334,9.407397669747296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.841796875,0.0,1670.6732177734375,1895.4371337890625,0.0,3722.7236328125,0.9304330348968506,1.0,0.0,3.0,1.0,0.0
17937660,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8213126063346863,0.4938960969448089,0.449357658624649,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9990000128746032,1.0,0.8554034233093262,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8542371392250061,0.5619906187057495,0.3959078788757324,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.7968044877052307,0.4499039947986603,0.4317091405391693,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.6253425478935242,0.2124872207641601,0.989233136177063,285.0243530273437,284.95001220703125,304.6644287109375,294.1430969238281,299.4030456542969,297.2144775390625,285.02374267578125,1.0,0.7353583574295044,0.3859484791755676,0.3859484791755676,1.0,1.0,-3.749298334121704,1.09965181350708,2.649646520614624,0.2489039450883865,0.991880476474762,0.991880476474762,0.0,287.1475524902344,292.0,68668.2734375,0.0,4845.93359375,1.0,278.5237121582031,282.81842041015625,297.11248779296875,301.4626770019531,293.1499938964844,293.1499938964844,278.54998779296875,33722.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280924201011658,1.0,0.0,0.0,3.8202271461486816,3.8202524185180655,9.738041626405902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10121.5712890625,0.0,1713.0941162109375,1895.4371337890625,0.0,3663.643798828125,0.942598044872284,1.0,0.0,3.0,1.0,0.0
17937720,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8210179805755615,0.4938849806785583,0.4494059085845947,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9990000128746032,1.0,0.8564775586128235,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8546205163002014,0.5634361505508423,0.3969519138336181,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7966970801353455,0.4502716660499573,0.4320814907550812,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.6252101063728333,0.212602287530899,0.9898070693016052,285.0150146484375,284.95001220703125,304.67193603515625,294.14923095703125,299.4041442871094,297.2165222167969,285.0140686035156,1.0,0.7361542582511902,0.3854970633983612,0.3854970633983612,1.0,1.0,-3.753042936325073,1.0994547605514526,2.653588056564331,0.2479373663663864,1.0,1.0,0.0,287.82763671875,280.0,68833.9765625,0.0,4861.20703125,1.0,278.5438842773437,282.8102722167969,297.12957763671875,301.5165405273437,293.1499938964844,293.1499938964844,278.25,33595.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273399710655212,1.0,0.0,0.0,3.857450008392334,3.857475519180298,9.928734243658257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10852.4072265625,0.0,1757.4344482421875,1895.4371337890625,0.0,3656.7353515625,0.9502071738243104,1.0,0.0,3.0,1.0,0.0
17937780,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8221446871757507,0.4924034476280212,0.4483340382575989,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9990000128746032,1.0,0.850692093372345,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8579594492912292,0.5661655068397522,0.3990031480789184,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7986863851547241,0.4503333568572998,0.4322932660579681,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.626392126083374,0.2123820930719375,0.9890617728233336,284.8938293457031,284.95001220703125,304.69268798828125,294.1664123535156,299.3976745605469,297.2107849121094,284.8949584960937,1.0,0.7335900664329529,0.3842431008815765,0.3842431008815765,1.0,1.0,-3.746651411056519,1.0933384895324707,2.653312921524048,0.2438392639160156,0.8979279398918152,0.8979279398918152,0.0,284.9075622558594,283.0,69596.9375,0.0,4823.9111328125,1.0,278.2567749023437,282.6698608398437,297.1827697753906,301.6966552734375,293.1499938964844,293.1499938964844,278.54998779296875,38426.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341235756874084,1.0,0.0,0.0,3.767523050308228,3.767548561096192,9.4712021336818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.3974609375,0.0,1686.6348876953125,1895.4371337890625,0.0,3718.879638671875,0.9332761764526368,1.0,0.0,3.0,1.0,0.0
17937840,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8221446871757507,0.4924034476280212,0.4483340382575989,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9990000128746032,1.0,0.850692093372345,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8579594492912292,0.5661655068397522,0.3990031480789184,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7986863851547241,0.4503333568572998,0.4322932660579681,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.626392126083374,0.2123820930719375,0.9890617728233336,284.8938293457031,284.95001220703125,304.69268798828125,294.1664123535156,299.3976745605469,297.2107849121094,284.8949584960937,1.0,0.7335900664329529,0.3842431008815765,0.3842431008815765,1.0,1.0,-3.746651411056519,1.0933384895324707,2.653312921524048,0.2438392639160156,0.8979279398918152,0.8979279398918152,0.0,284.9075622558594,283.0,69596.9375,0.0,4823.9111328125,1.0,278.2567749023437,282.6698608398437,297.1827697753906,301.6966552734375,293.1499938964844,293.1499938964844,278.54998779296875,38426.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341235756874084,1.0,0.0,0.0,3.767523050308228,3.767548561096192,9.4712021336818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.3974609375,0.0,1686.6348876953125,1895.4371337890625,0.0,3718.879638671875,0.9332761764526368,1.0,0.0,3.0,1.0,0.0
17937900,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.822313666343689,0.4922400414943695,0.4478332996368408,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9990000128746032,1.0,0.8491824865341187,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8591977953910828,0.56802898645401,0.4000479578971863,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7992251515388489,0.4506792426109314,0.4323754012584686,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.6266392469406128,0.2124251723289489,0.988551378250122,285.01446533203125,284.95001220703125,304.7030029296875,294.1750793457031,299.3976135253906,297.2121276855469,285.0160522460937,1.0,0.7332488894462585,0.3836161494255066,0.3836161494255066,1.0,1.0,-3.744954824447632,1.0907959938049316,2.6541588306427,0.2415421158075332,0.9802665114402772,0.9802665114402772,0.0,284.1287536621094,283.0,68621.140625,0.0,4814.05029296875,1.0,278.5048217773437,282.8104248046875,297.1438293457031,301.48199462890625,293.1499938964844,293.1499938964844,278.54998779296875,34559.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283868670463562,1.0,0.0,0.0,3.803387403488159,3.803412675857544,9.65238086791942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10076.19140625,0.0,1699.3797607421875,1895.4371337890625,0.0,3666.34619140625,0.9401682615280152,1.0,0.0,3.0,1.0,0.0
17937960,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.822621762752533,0.4922628104686737,0.4478216767311096,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9990000128746032,1.0,0.8481410145759583,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8605202436447144,0.5700608491897583,0.4014275968074798,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7998339533805847,0.4511938393115997,0.432805061340332,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6269869208335876,0.2126142084598541,0.9890900254249572,285.0074157714844,284.95001220703125,304.7132873535156,294.1838073730469,299.3994445800781,297.2154541015625,285.00640869140625,1.0,0.7333090305328369,0.3830506205558777,0.3830506205558777,1.0,1.0,-3.7465078830718994,1.0894958972930908,2.6570119857788086,0.2399249523878097,0.9965883493423462,0.9965883493423462,0.0,283.7336120605469,286.0,68748.796875,0.0,4816.04443359375,1.0,278.5437316894531,282.8046264648437,297.1616516113281,301.54742431640625,293.1499938964844,293.1499938964844,278.25,33829.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263997077941896,1.0,0.0,0.0,3.858654499053955,3.858680248260498,9.93493586065597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10851.9150390625,0.0,1760.762939453125,1895.4371337890625,0.0,3648.097412109375,0.9507030844688416,1.0,0.0,3.0,1.0,0.0
17938020,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8217785954475403,0.4908909499645233,0.4469347894191742,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9990000128746032,1.0,0.8492478132247925,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8616921305656433,0.5728879570960999,0.403611421585083,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.799708366394043,0.4513168036937713,0.4331714808940887,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6268033385276794,0.2125327587127685,0.9894546270370485,284.8977355957031,284.95001220703125,304.733642578125,294.201416015625,299.3954162597656,297.21124267578125,284.8993225097656,1.0,0.7341552376747131,0.3819195926189422,0.3819195926189422,1.0,1.0,-3.750281810760498,1.087124943733215,2.6631569862365723,0.2369098514318466,0.8988044261932373,0.8988044261932373,0.0,284.4336853027344,289.0,69628.171875,0.0,4831.5087890625,1.0,278.2559814453125,282.67364501953125,297.2165222167969,301.7283935546875,293.1499938964844,293.1499938964844,278.54998779296875,38431.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327827095985411,1.0,0.0,0.0,3.765045404434204,3.765070915222168,9.458749445911964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.638671875,0.0,1683.7354736328125,1895.4371337890625,0.0,3706.62109375,0.9328089356422424,1.0,0.0,3.0,1.0,0.0
17938080,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8217785954475403,0.4908909499645233,0.4469347894191742,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9990000128746032,1.0,0.8492478132247925,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8616921305656433,0.5728879570960999,0.403611421585083,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.799708366394043,0.4513168036937713,0.4331714808940887,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6268033385276794,0.2125327587127685,0.9894546270370485,284.8977355957031,284.95001220703125,304.733642578125,294.201416015625,299.3954162597656,297.21124267578125,284.8993225097656,1.0,0.7341552376747131,0.3819195926189422,0.3819195926189422,1.0,1.0,-3.750281810760498,1.087124943733215,2.6631569862365723,0.2369098514318466,0.8988044261932373,0.8988044261932373,0.0,284.4336853027344,289.0,69628.171875,0.0,4831.5087890625,1.0,278.2559814453125,282.67364501953125,297.2165222167969,301.7283935546875,293.1499938964844,293.1499938964844,278.54998779296875,38431.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327827095985411,1.0,0.0,0.0,3.765045404434204,3.765070915222168,9.458749445911964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.638671875,0.0,1683.7354736328125,1895.4371337890625,0.0,3706.62109375,0.9328089356422424,1.0,0.0,3.0,1.0,0.0
17938140,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8209028840065002,0.4908221662044525,0.446581482887268,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9990000128746032,1.0,0.85147625207901,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8627439737319946,0.5768672227859497,0.4061649143695831,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7993985414505005,0.4522188007831573,0.433817595243454,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6264323592185974,0.2127920240163803,0.9901768565177916,285.0142517089844,284.95001220703125,304.7538146972656,294.21923828125,299.398193359375,297.2163391113281,285.0133056640625,1.0,0.7357141971588135,0.3807885646820068,0.3807885646820068,1.0,1.0,-3.757249116897583,1.0857936143875122,2.6714556217193604,0.234083667397499,1.0,1.0,0.0,285.7938537597656,292.0,68938.1875,0.0,4860.55322265625,1.0,278.5440673828125,282.8090209960937,297.1983337402344,301.59283447265625,293.1499938964844,293.1499938964844,278.25,33687.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253297448158264,1.0,0.0,0.0,3.8645224571228014,3.8645482063293457,9.965175422621542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10887.6337890625,0.0,1766.872802734375,1895.4371337890625,0.0,3638.2607421875,0.9518224596977234,1.0,0.0,3.0,1.0,0.0
17938200,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8209028840065002,0.4908221662044525,0.446581482887268,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9990000128746032,1.0,0.85147625207901,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8627439737319946,0.5768672227859497,0.4061649143695831,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7993985414505005,0.4522188007831573,0.433817595243454,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6264323592185974,0.2127920240163803,0.9901768565177916,285.0142517089844,284.95001220703125,304.7538146972656,294.21923828125,299.398193359375,297.2163391113281,285.0133056640625,1.0,0.7357141971588135,0.3807885646820068,0.3807885646820068,1.0,1.0,-3.757249116897583,1.0857936143875122,2.6714556217193604,0.234083667397499,1.0,1.0,0.0,285.7938537597656,292.0,68938.1875,0.0,4860.55322265625,1.0,278.5440673828125,282.8090209960937,297.1983337402344,301.59283447265625,293.1499938964844,293.1499938964844,278.25,33687.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253297448158264,1.0,0.0,0.0,3.8645224571228014,3.8645482063293457,9.965175422621542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10887.6337890625,0.0,1766.872802734375,1895.4371337890625,0.0,3638.2607421875,0.9518224596977234,1.0,0.0,3.0,1.0,0.0
17938260,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8192003965377808,0.4894417524337768,0.4457512199878692,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9990000128746032,1.0,0.8555401563644409,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8629447221755981,0.5796766877174377,0.4083901047706604,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7983565330505371,0.4523258507251739,0.4342337846755981,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6255722641944885,0.2126351594924926,0.9905505180358888,284.9006652832031,284.95001220703125,304.773681640625,294.2372436523437,299.3934326171875,297.21148681640625,284.9020690917969,1.0,0.7377064228057861,0.3796014785766601,0.3796014785766601,1.0,1.0,-3.76477313041687,1.0844461917877195,2.6803269386291504,0.2312579900026321,0.905713677406311,0.905713677406311,0.0,288.033203125,280.0,69911.4296875,0.0,4896.96435546875,1.0,278.2567443847656,282.6722412109375,297.2540283203125,301.7831726074219,293.1499938964844,293.1499938964844,278.1499938964844,38128.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321441054344176,1.0,0.0,0.0,3.78242826461792,3.782454013824463,9.54629172156274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10669.2626953125,0.0,1702.05908203125,1895.4371337890625,0.0,3700.7783203125,0.9364798665046692,1.0,0.0,3.0,1.0,0.0
17938320,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8192003965377808,0.4894417524337768,0.4457512199878692,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9990000128746032,1.0,0.8555401563644409,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8629447221755981,0.5796766877174377,0.4083901047706604,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7983565330505371,0.4523258507251739,0.4342337846755981,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6255722641944885,0.2126351594924926,0.9905505180358888,284.9006652832031,284.95001220703125,304.773681640625,294.2372436523437,299.3934326171875,297.21148681640625,284.9020690917969,1.0,0.7377064228057861,0.3796014785766601,0.3796014785766601,1.0,1.0,-3.76477313041687,1.0844461917877195,2.6803269386291504,0.2312579900026321,0.905713677406311,0.905713677406311,0.0,288.033203125,280.0,69911.4296875,0.0,4896.96435546875,1.0,278.2567443847656,282.6722412109375,297.2540283203125,301.7831726074219,293.1499938964844,293.1499938964844,278.1499938964844,38128.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321441054344176,1.0,0.0,0.0,3.78242826461792,3.782454013824463,9.54629172156274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10669.2626953125,0.0,1702.05908203125,1895.4371337890625,0.0,3700.7783203125,0.9364798665046692,1.0,0.0,3.0,1.0,0.0
17938380,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8202009201049805,0.4883767664432525,0.4445779025554657,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9990000128746032,1.0,0.8499754071235657,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8661944270133972,0.582734227180481,0.4103466868400574,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8001400828361511,0.4524977505207062,0.4342254996299743,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.6265050172805786,0.2123701274394989,0.9887972474098206,284.9140319824219,284.95001220703125,304.79327392578125,294.25543212890625,299.3884582519531,297.20819091796875,284.9151611328125,1.0,0.7349863648414612,0.3784144222736358,0.3784144222736358,1.0,1.0,-3.756925821304321,1.0780633687973022,2.6788625717163086,0.2270347326993942,0.8791882395744324,0.8791882395744324,0.0,285.1320495605469,283.0,69635.5625,0.0,4855.3935546875,1.0,278.1522521972656,282.6777038574219,297.2528381347656,301.7568359375,293.1499938964844,293.1499938964844,278.45001220703125,38538.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320714473724364,1.0,0.0,0.0,3.6757874488830566,3.675812244415283,9.015588489091896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.2978515625,0.0,1581.179443359375,1895.4371337890625,0.0,3700.113525390625,0.9131377339363098,1.0,0.0,3.0,1.0,0.0
17938440,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8202009201049805,0.4883767664432525,0.4445779025554657,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9990000128746032,1.0,0.8499754071235657,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8661944270133972,0.582734227180481,0.4103466868400574,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8001400828361511,0.4524977505207062,0.4342254996299743,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.6265050172805786,0.2123701274394989,0.9887972474098206,284.9140319824219,284.95001220703125,304.79327392578125,294.25543212890625,299.3884582519531,297.20819091796875,284.9151611328125,1.0,0.7349863648414612,0.3784144222736358,0.3784144222736358,1.0,1.0,-3.756925821304321,1.0780633687973022,2.6788625717163086,0.2270347326993942,0.8791882395744324,0.8791882395744324,0.0,285.1320495605469,283.0,69635.5625,0.0,4855.3935546875,1.0,278.1522521972656,282.6777038574219,297.2528381347656,301.7568359375,293.1499938964844,293.1499938964844,278.45001220703125,38538.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320714473724364,1.0,0.0,0.0,3.6757874488830566,3.675812244415283,9.015588489091896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.2978515625,0.0,1581.179443359375,1895.4371337890625,0.0,3700.113525390625,0.9131377339363098,1.0,0.0,3.0,1.0,0.0
17938500,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8206215500831604,0.4884077906608581,0.4443208277225494,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9990000128746032,1.0,0.8480945229530334,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8676844835281372,0.5847723484039307,0.4115513563156128,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8008870482444763,0.4529654383659363,0.4344456195831299,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.626890242099762,0.2124773859977722,0.9885485768318176,285.02520751953125,284.95001220703125,304.8029479980469,294.2645874023437,299.3894958496094,297.2112121582031,285.0258178710937,1.0,0.7346451878547668,0.3778209090232849,0.3778209090232849,1.0,1.0,-3.755748987197876,1.0757853984832764,2.6799635887146,0.224837839603424,0.9609974026679992,0.9609974026679992,0.0,284.20751953125,283.0,68791.71875,0.0,4846.07275390625,1.0,278.4015197753906,282.8099060058594,297.2234802246094,301.56622314453125,293.1499938964844,293.1499938964844,278.45001220703125,34167.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257906675338744,1.0,0.0,0.0,3.724688768386841,3.724713325500488,9.257064448320308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10135.5263671875,0.0,1603.8685302734375,1895.4371337890625,0.0,3642.499267578125,0.9221737384796144,1.0,0.0,3.0,1.0,0.0
17938560,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8210429549217224,0.4884830713272095,0.4444089531898498,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9990000128746032,1.0,0.8468719720840454,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8691277503967285,0.5868561267852783,0.413003146648407,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8015987277030945,0.4535208642482757,0.4349453151226043,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.6273196339607239,0.2126996219158172,0.9892860054969788,285.0130310058594,284.95001220703125,304.81256103515625,294.2738037109375,299.3917541503906,297.21514892578125,285.01190185546875,1.0,0.7347128987312317,0.3773001730442047,0.3773001730442047,1.0,1.0,-3.757614850997925,1.0747056007385254,2.6829092502593994,0.2233282923698425,0.9763754606246948,0.9763754606246948,0.0,283.7438659667969,286.0,68961.4140625,0.0,4848.55224609375,1.0,278.44305419921875,282.7992858886719,297.247802734375,301.64312744140625,293.1499938964844,293.1499938964844,278.1499938964844,33518.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237651824951172,1.0,0.0,0.0,3.785157203674317,3.785182237625122,9.560071703162976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10913.8349609375,0.0,1669.5472412109375,1895.4371337890625,0.0,3623.86474609375,0.9338926672935486,1.0,0.0,3.0,1.0,0.0
17938620,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8202619552612305,0.4871913194656372,0.4435869455337524,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9990000128746032,1.0,0.8478793501853943,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8703393936157227,0.5897205471992493,0.4152147173881531,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8015269637107849,0.4536800682544708,0.4353489279747009,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6271976232528687,0.2126605361700058,0.9898470640182496,284.9070739746094,284.95001220703125,304.8314514160156,294.2923583984375,299.3880310058594,297.2113952636719,284.9081726074219,1.0,0.7355754375457764,0.3762586712837219,0.3762586712837219,1.0,1.0,-3.7616617679595934,1.0726648569107056,2.6889970302581787,0.2204748690128326,0.8860020041465759,0.8860020041465759,0.0,284.4053955078125,289.0,69836.140625,0.0,4864.6318359375,1.0,278.1570129394531,282.6734924316406,297.3068542480469,301.8336486816406,293.1499938964844,293.1499938964844,278.45001220703125,38138.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301743507385254,1.0,0.0,0.0,3.694346189498901,3.694370985031128,9.106855713980622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.9091796875,0.0,1599.2607421875,1895.4371337890625,0.0,3682.7392578125,0.9169130921363832,1.0,0.0,3.0,1.0,0.0
17938680,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8202619552612305,0.4871913194656372,0.4435869455337524,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9990000128746032,1.0,0.8478793501853943,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8703393936157227,0.5897205471992493,0.4152147173881531,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8015269637107849,0.4536800682544708,0.4353489279747009,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6271976232528687,0.2126605361700058,0.9898470640182496,284.9070739746094,284.95001220703125,304.8314514160156,294.2923583984375,299.3880310058594,297.2113952636719,284.9081726074219,1.0,0.7355754375457764,0.3762586712837219,0.3762586712837219,1.0,1.0,-3.7616617679595934,1.0726648569107056,2.6889970302581787,0.2204748690128326,0.8860020041465759,0.8860020041465759,0.0,284.4053955078125,289.0,69836.140625,0.0,4864.6318359375,1.0,278.1570129394531,282.6734924316406,297.3068542480469,301.8336486816406,293.1499938964844,293.1499938964844,278.45001220703125,38138.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301743507385254,1.0,0.0,0.0,3.694346189498901,3.694370985031128,9.106855713980622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.9091796875,0.0,1599.2607421875,1895.4371337890625,0.0,3682.7392578125,0.9169130921363832,1.0,0.0,3.0,1.0,0.0
17938740,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8193997144699097,0.4871038496494293,0.4432633817195892,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,1.0,0.8501064777374268,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8713743686676025,0.5936768651008606,0.417779803276062,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8012159466743469,0.4545517861843109,0.4359983503818512,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6268432140350342,0.2129183858633041,0.9906561970710754,285.011474609375,284.95001220703125,304.8500061035156,294.3110656738281,299.3906555175781,297.21636962890625,285.0106811523437,1.0,0.7371521592140198,0.3752171993255615,0.3752171993255615,1.0,1.0,-3.768786191940308,1.0716148614883425,2.697171449661255,0.2177883088588714,0.9841728806495668,0.9841728806495668,0.0,285.7654724121094,292.0,69253.2265625,0.0,4894.26416015625,1.0,278.4427185058594,282.7957763671875,297.2919311523437,301.7056884765625,293.1499938964844,293.1499938964844,278.1499938964844,33487.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923072099685669,1.0,0.0,0.0,3.802830934524536,3.802855968475342,9.649555750002037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10966.904296875,0.0,1690.3509521484375,1895.4371337890625,0.0,3617.482177734375,0.9379857778549194,1.0,0.0,3.0,1.0,0.0
