time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938800,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8193997144699097,0.4871038496494293,0.4432633817195892,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,1.0,0.8501064777374268,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8713743686676025,0.5936768651008606,0.417779803276062,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8012159466743469,0.4545517861843109,0.4359983503818512,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6268432140350342,0.2129183858633041,0.9906561970710754,285.011474609375,284.95001220703125,304.8500061035156,294.3110656738281,299.3906555175781,297.21636962890625,285.0106811523437,1.0,0.7371521592140198,0.3752171993255615,0.3752171993255615,1.0,1.0,-3.768786191940308,1.0716148614883425,2.697171449661255,0.2177883088588714,0.9841728806495668,0.9841728806495668,0.0,285.7654724121094,292.0,69253.2265625,0.0,4894.26416015625,1.0,278.4427185058594,282.7957763671875,297.2919311523437,301.7056884765625,293.1499938964844,293.1499938964844,278.1499938964844,33487.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923072099685669,1.0,0.0,0.0,3.802830934524536,3.802855968475342,9.649555750002037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10966.904296875,0.0,1690.3509521484375,1895.4371337890625,0.0,3617.482177734375,0.9379857778549194,1.0,0.0,3.0,1.0,0.0
17938860,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.818315863609314,0.486121654510498,0.4427993297576904,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,1.0,0.8527975678443909,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8716206550598145,0.5956687331199646,0.4194543659687042,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8005837202072144,0.4546261429786682,0.4363722801208496,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.6263242363929749,0.2128255516290664,0.9911667704582214,284.8870849609375,284.95001220703125,304.86309814453125,294.3247375488281,299.38702392578125,297.2128601074219,284.8896789550781,1.0,0.7385841012001038,0.3744092285633087,0.3744092285633087,1.0,1.0,-3.774550199508667,1.070869207382202,2.703680992126465,0.2158336490392685,0.8903841376304626,0.8903841376304626,0.0,287.2812805175781,292.0,70201.890625,0.0,4920.9755859375,1.0,278.1688537597656,282.65057373046875,297.35174560546875,301.923828125,293.1499938964844,293.1499938964844,278.1499938964844,38357.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295786023139954,1.0,0.0,0.0,3.741227865219116,3.74125337600708,9.339456710222294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.9013671875,0.0,1655.1312255859375,1895.4371337890625,0.0,3677.278076171875,0.9267423152923584,1.0,0.0,3.0,1.0,0.0
17938920,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8176599144935608,0.4857507348060608,0.4424305558204651,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9990000128746032,1.0,0.8542560338973999,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8714799880981445,0.596451997756958,0.41997030377388,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8001168966293335,0.4546309411525726,0.4363754689693451,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6259438395500183,0.2127446979284286,0.9909386038780212,284.90411376953125,284.95001220703125,304.8681335449219,294.3301086425781,299.3854675292969,297.2113037109375,284.905517578125,1.0,0.7391424179077148,0.3740949928760528,0.3740949928760528,1.0,1.0,-3.776211261749268,1.0703874826431274,2.7058238983154297,0.2149872779846191,0.8917310833930969,0.8917310833930969,0.0,288.0299072265625,280.0,70143.9375,0.0,4930.7041015625,1.0,278.15631103515625,282.66375732421875,297.3471374511719,301.89373779296875,293.1499938964844,293.1499938964844,278.45001220703125,38152.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298175573349,1.0,0.0,0.0,3.717855930328369,3.717881202697754,9.223131769431347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.4423828125,0.0,1626.3829345703125,1895.4371337890625,0.0,3679.468994140625,0.9220954179763794,1.0,0.0,3.0,1.0,0.0
17938980,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8192858695983887,0.485578715801239,0.4418799877166748,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9990000128746032,1.0,0.8478285074234009,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8753648996353149,0.6002957224845886,0.4223406612873077,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8024436235427856,0.4554047584533691,0.4367777407169342,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6272922158241272,0.2128410339355468,0.990264654159546,285.0030517578125,284.95001220703125,304.8858642578125,294.349609375,299.3851623535156,297.2148132324219,285.00152587890625,1.0,0.7365483641624451,0.3729727864265442,0.3729727864265442,1.0,1.0,-3.770361423492432,1.0648584365844729,2.705502986907959,0.2110207676887512,0.9832117557525636,0.9832117557525636,0.0,284.8288879394531,283.0,69358.421875,0.0,4892.8837890625,1.0,278.4436340332031,282.78546142578125,297.329833984375,301.7577209472656,293.1499938964844,293.1499938964844,278.1499938964844,33700.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922678768634796,1.0,0.0,0.0,3.8198413848876953,3.81986665725708,9.736075980981695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11001.04296875,0.0,1712.4525146484375,1895.4371337890625,0.0,3613.859130859375,0.9417139887809752,1.0,0.0,3.0,1.0,0.0
17939040,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8192858695983887,0.485578715801239,0.4418799877166748,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9990000128746032,1.0,0.8478285074234009,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8753648996353149,0.6002957224845886,0.4223406612873077,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8024436235427856,0.4554047584533691,0.4367777407169342,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6272922158241272,0.2128410339355468,0.990264654159546,285.0030517578125,284.95001220703125,304.8858642578125,294.349609375,299.3851623535156,297.2148132324219,285.00152587890625,1.0,0.7365483641624451,0.3729727864265442,0.3729727864265442,1.0,1.0,-3.770361423492432,1.0648584365844729,2.705502986907959,0.2110207676887512,0.9832117557525636,0.9832117557525636,0.0,284.8288879394531,283.0,69358.421875,0.0,4892.8837890625,1.0,278.4436340332031,282.78546142578125,297.329833984375,301.7577209472656,293.1499938964844,293.1499938964844,278.1499938964844,33700.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922678768634796,1.0,0.0,0.0,3.8198413848876953,3.81986665725708,9.736075980981695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11001.04296875,0.0,1712.4525146484375,1895.4371337890625,0.0,3613.859130859375,0.9417139887809752,1.0,0.0,3.0,1.0,0.0
17939100,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8196780681610107,0.4849558472633362,0.4416018426418304,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9990000128746032,1.0,0.8460042476654053,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8768291473388672,0.6017082333564758,0.423516571521759,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8031929731369019,0.4554899334907532,0.4370277822017669,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.6277307868003845,0.2128031104803085,0.9903444051742554,284.87335205078125,284.95001220703125,304.8945007324219,294.3594970703125,299.3825378417969,297.2129821777344,284.8717956542969,1.0,0.7362727522850037,0.372411698102951,0.372411698102951,1.0,1.0,-3.769631385803223,1.0628126859664917,2.7068188190460205,0.2089984267950058,0.892386257648468,0.892386257648468,0.0,283.95672607421875,283.0,70350.8828125,0.0,4885.15771484375,1.0,278.1940612792969,282.6384582519531,297.3852233886719,301.9887084960937,293.1499938964844,293.1499938964844,278.1499938964844,37484.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277627468109132,1.0,0.0,0.0,3.787959575653076,3.787985324859619,9.57423253566958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.033203125,0.0,1703.6636962890625,1895.4371337890625,0.0,3660.617431640625,0.9353569149971008,1.0,0.0,3.0,1.0,0.0
17939160,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8192862868309021,0.4842247068881988,0.4409197866916656,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,1.0,0.8459845781326294,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8774568438529968,0.6030224561691284,0.4244012832641601,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8031803965568542,0.4554528295993805,0.4369975626468658,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6276388168334961,0.2126776278018951,0.9898574948310852,284.89874267578125,284.95001220703125,304.9030456542969,294.36944580078125,299.3794250488281,297.2099304199219,284.9002990722656,1.0,0.7362436652183533,0.371916651725769,0.371916651725769,1.0,1.0,-3.769227981567383,1.0610657930374146,2.7081620693206787,0.2073262333869934,0.8871946930885315,0.8871946930885315,0.0,283.9266052246094,286.0,70068.4296875,0.0,4883.79833984375,1.0,278.1566162109375,282.6615295410156,297.383056640625,301.9281005859375,293.1499938964844,293.1499938964844,278.45001220703125,38524.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287285804748536,1.0,0.0,0.0,3.7156496047973633,3.715674638748169,9.212187705998076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.1025390625,0.0,1626.66650390625,1895.4371337890625,0.0,3669.4814453125,0.9219672083854676,1.0,0.0,3.0,1.0,0.0
17939220,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8189471960067749,0.4841754138469696,0.4405743777751922,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9990000128746032,1.0,0.8464360237121582,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8790557384490967,0.6069664359092712,0.4269101917743683,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8033978343009949,0.4563088119029999,0.4375767409801483,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.6276305913925171,0.2129234373569488,0.9903444051742554,285.0072021484375,284.95001220703125,304.91961669921875,294.3895874023437,299.3816833496094,297.2151184082031,285.0061950683594,1.0,0.7370662093162537,0.3709266185760498,0.3709266185760498,1.0,1.0,-3.7736470699310303,1.0592752695083618,2.714371919631958,0.2044268697500229,0.9842492938041688,0.9842492938041688,0.0,284.3412170410156,289.0,69400.2578125,0.0,4899.46923828125,1.0,278.4436340332031,282.7899475097656,297.3679504394531,301.7945861816406,293.1499938964844,293.1499938964844,278.1499938964844,33672.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211390018463136,1.0,0.0,0.0,3.817676544189453,3.817701816558838,9.72504381024919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11016.06640625,0.0,1709.6258544921875,1895.4371337890625,0.0,3599.666015625,0.9412471652030944,1.0,0.0,3.0,1.0,0.0
17939280,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8189471960067749,0.4841754138469696,0.4405743777751922,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9990000128746032,1.0,0.8464360237121582,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8790557384490967,0.6069664359092712,0.4269101917743683,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8033978343009949,0.4563088119029999,0.4375767409801483,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.6276305913925171,0.2129234373569488,0.9903444051742554,285.0072021484375,284.95001220703125,304.91961669921875,294.3895874023437,299.3816833496094,297.2151184082031,285.0061950683594,1.0,0.7370662093162537,0.3709266185760498,0.3709266185760498,1.0,1.0,-3.7736470699310303,1.0592752695083618,2.714371919631958,0.2044268697500229,0.9842492938041688,0.9842492938041688,0.0,284.3412170410156,289.0,69400.2578125,0.0,4899.46923828125,1.0,278.4436340332031,282.7899475097656,297.3679504394531,301.7945861816406,293.1499938964844,293.1499938964844,278.1499938964844,33672.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211390018463136,1.0,0.0,0.0,3.817676544189453,3.817701816558838,9.72504381024919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11016.06640625,0.0,1709.6258544921875,1895.4371337890625,0.0,3599.666015625,0.9412471652030944,1.0,0.0,3.0,1.0,0.0
17939340,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8175845146179199,0.4828848242759704,0.4397789239883423,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9990000128746032,1.0,0.8493842482566833,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8795297145843506,0.6097222566604614,0.4290769696235657,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8026701807975769,0.4563960134983063,0.4379401504993438,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6270101070404053,0.2127867490053177,0.9906567931175232,284.9029541015625,284.95001220703125,304.9354858398437,294.409912109375,299.3766784667969,297.21044921875,284.9043884277344,1.0,0.7386049032211304,0.3699365556240082,0.3699365556240082,1.0,1.0,-3.7796614170074463,1.0579769611358645,2.721684455871582,0.2018260061740875,0.8920706510543823,0.8920706510543823,0.0,285.9788818359375,292.0,70278.640625,0.0,4927.7490234375,1.0,278.1562805175781,282.6628112792969,297.42529296875,301.98150634765625,293.1499938964844,293.1499938964844,278.45001220703125,38284.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275801181793212,1.0,0.0,0.0,3.725643396377564,3.725668668746948,9.261809736926808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.2236328125,0.0,1636.4127197265625,1895.4371337890625,0.0,3658.940673828125,0.9239401817321776,1.0,0.0,3.0,1.0,0.0
17939400,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8175845146179199,0.4828848242759704,0.4397789239883423,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9990000128746032,1.0,0.8493842482566833,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8795297145843506,0.6097222566604614,0.4290769696235657,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8026701807975769,0.4563960134983063,0.4379401504993438,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6270101070404053,0.2127867490053177,0.9906567931175232,284.9029541015625,284.95001220703125,304.9354858398437,294.409912109375,299.3766784667969,297.21044921875,284.9043884277344,1.0,0.7386049032211304,0.3699365556240082,0.3699365556240082,1.0,1.0,-3.7796614170074463,1.0579769611358645,2.721684455871582,0.2018260061740875,0.8920706510543823,0.8920706510543823,0.0,285.9788818359375,292.0,70278.640625,0.0,4927.7490234375,1.0,278.1562805175781,282.6628112792969,297.42529296875,301.98150634765625,293.1499938964844,293.1499938964844,278.45001220703125,38284.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275801181793212,1.0,0.0,0.0,3.725643396377564,3.725668668746948,9.261809736926808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.2236328125,0.0,1636.4127197265625,1895.4371337890625,0.0,3658.940673828125,0.9239401817321776,1.0,0.0,3.0,1.0,0.0
17939460,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8163666129112244,0.4828294813632965,0.4394825398921966,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9990000128746032,1.0,0.8528175354003906,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8800804615020752,0.6136329770088196,0.4316047728061676,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8019546270370483,0.4572418630123138,0.4385668039321899,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6263123154640198,0.2129556536674499,0.991129994392395,285.0121459960937,284.95001220703125,304.9505615234375,294.4303283691406,299.3780212402344,297.2149658203125,285.0111083984375,1.0,0.7405709624290466,0.3689067959785461,0.3689067959785461,1.0,1.0,-3.787794351577759,1.05722177028656,2.730572462081909,0.199167400598526,0.992716670036316,0.992716670036316,0.0,287.9399719238281,295.0,69672.609375,0.0,4964.484375,1.0,278.4437255859375,282.7910461425781,297.4108581542969,301.8544006347656,293.1499938964844,293.1499938964844,278.1499938964844,33533.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920444905757904,1.0,0.0,0.0,3.831932783126831,3.831958293914795,9.797811344469665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11070.2333984375,0.0,1725.7789306640625,1895.4371337890625,0.0,3593.263427734375,0.944377303123474,1.0,0.0,3.0,1.0,0.0
17939520,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8163666129112244,0.4828294813632965,0.4394825398921966,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9990000128746032,1.0,0.8528175354003906,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8800804615020752,0.6136329770088196,0.4316047728061676,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8019546270370483,0.4572418630123138,0.4385668039321899,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6263123154640198,0.2129556536674499,0.991129994392395,285.0121459960937,284.95001220703125,304.9505615234375,294.4303283691406,299.3780212402344,297.2149658203125,285.0111083984375,1.0,0.7405709624290466,0.3689067959785461,0.3689067959785461,1.0,1.0,-3.787794351577759,1.05722177028656,2.730572462081909,0.199167400598526,0.992716670036316,0.992716670036316,0.0,287.9399719238281,295.0,69672.609375,0.0,4964.484375,1.0,278.4437255859375,282.7910461425781,297.4108581542969,301.8544006347656,293.1499938964844,293.1499938964844,278.1499938964844,33533.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920444905757904,1.0,0.0,0.0,3.831932783126831,3.831958293914795,9.797811344469665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11070.2333984375,0.0,1725.7789306640625,1895.4371337890625,0.0,3593.263427734375,0.944377303123474,1.0,0.0,3.0,1.0,0.0
17939580,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8144195675849915,0.4814956784248352,0.4386964440345764,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9990000128746032,1.0,0.857692539691925,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8798555135726929,0.6162956953048706,0.4337460100650787,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8006212115287781,0.4572875797748565,0.4389369785785675,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.625192403793335,0.2126997411251068,0.9911218881607056,284.90234375,284.95001220703125,304.9647827148437,294.4508056640625,299.37176513671875,297.2094421386719,284.9037780761719,1.0,0.7427802681922913,0.3678770363330841,0.3678770363330841,1.0,1.0,-3.795732259750366,1.0563775300979614,2.7393548488616943,0.1966152042150497,0.8983571529388428,0.8983571529388428,0.0,290.5694885253906,283.0,70631.5234375,0.0,5005.10302734375,1.0,278.1561279296875,282.6578674316406,297.4679870605469,302.0469665527344,293.1499938964844,293.1499938964844,278.45001220703125,38135.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927239179611206,1.0,0.0,0.0,3.748318910598755,3.74834418296814,9.37489346597431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.4609375,0.0,1661.740478515625,1895.4371337890625,0.0,3655.8095703125,0.928857147693634,1.0,0.0,3.0,1.0,0.0
17939640,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8144195675849915,0.4814956784248352,0.4386964440345764,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9990000128746032,1.0,0.857692539691925,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8798555135726929,0.6162956953048706,0.4337460100650787,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8006212115287781,0.4572875797748565,0.4389369785785675,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.625192403793335,0.2126997411251068,0.9911218881607056,284.90234375,284.95001220703125,304.9647827148437,294.4508056640625,299.37176513671875,297.2094421386719,284.9037780761719,1.0,0.7427802681922913,0.3678770363330841,0.3678770363330841,1.0,1.0,-3.795732259750366,1.0563775300979614,2.7393548488616943,0.1966152042150497,0.8983571529388428,0.8983571529388428,0.0,290.5694885253906,283.0,70631.5234375,0.0,5005.10302734375,1.0,278.1561279296875,282.6578674316406,297.4679870605469,302.0469665527344,293.1499938964844,293.1499938964844,278.45001220703125,38135.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927239179611206,1.0,0.0,0.0,3.748318910598755,3.74834418296814,9.37489346597431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.4609375,0.0,1661.740478515625,1895.4371337890625,0.0,3655.8095703125,0.928857147693634,1.0,0.0,3.0,1.0,0.0
17939700,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8146026134490967,0.4813495576381683,0.4382421672344208,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9990000128746032,1.0,0.8562031388282776,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8810825347900391,0.6181238293647766,0.4347688853740692,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.801139771938324,0.4575958847999573,0.4390033185482025,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6253851652145386,0.2126538902521133,0.9903728365898132,285.0187072753906,284.95001220703125,304.9715270996094,294.4610290527344,299.37066650390625,297.21026611328125,285.0198669433594,1.0,0.7418972849845886,0.3673621714115143,0.3673621714115143,1.0,1.0,-3.7938196659088135,1.054075002670288,2.7397446632385254,0.194931760430336,0.980343222618103,0.980343222618103,0.0,289.80328369140625,283.0,69703.703125,0.0,4994.4423828125,1.0,278.4043884277344,282.7925109863281,297.4324645996094,301.84197998046875,293.1499938964844,293.1499938964844,278.45001220703125,34288.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921865165233612,1.0,0.0,0.0,3.7911489009857178,3.791173934936523,9.590361287337146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10313.62109375,0.0,1682.6429443359375,1895.4371337890625,0.0,3606.361572265625,0.9371541738510132,1.0,0.0,3.0,1.0,0.0
17939760,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8159160614013672,0.4813498556613922,0.4381620585918426,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9990000128746032,1.0,0.8517338037490845,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8835495710372925,0.6200693845748901,0.4360598623752594,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8027738928794861,0.4580385684967041,0.4393173158168793,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6263651847839355,0.2127242535352707,0.9901370406150818,285.0050354003906,284.95001220703125,304.97802734375,294.47119140625,299.37017822265625,297.2123107910156,285.00347900390625,1.0,0.7402986288070679,0.3668442070484161,0.3668442070484161,1.0,1.0,-3.789997339248657,1.051164150238037,2.738833427429199,0.1929217725992202,0.9925450086593628,0.9925450086593628,0.0,287.5734558105469,286.0,69815.40625,0.0,4968.66455078125,1.0,278.4439392089844,282.7834777832031,297.451416015625,301.90997314453125,293.1499938964844,293.1499938964844,278.1499938964844,33731.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201382994651794,1.0,0.0,0.0,3.847100257873535,3.847125768661499,9.87552766673616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.521484375,0.0,1745.8212890625,1895.4371337890625,0.0,3590.434814453125,0.9479185938835144,1.0,0.0,3.0,1.0,0.0
17939820,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.815838098526001,0.480006992816925,0.4372375607490539,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9990000128746032,1.0,0.850192129611969,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8854671716690063,0.6226300001144409,0.4380410015583038,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8033976554870605,0.4580489099025726,0.4395181834697723,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.626588761806488,0.2124942541122436,0.9894718527793884,284.8963317871094,284.95001220703125,304.9902648925781,294.4914855957031,299.3628234863281,297.20721435546875,284.8978576660156,1.0,0.7400504946708679,0.3658082485198974,0.3658082485198974,1.0,1.0,-3.788841962814331,1.0474112033843994,2.741430759429932,0.18926602602005,0.8934735059738159,0.8934735059738159,0.0,286.8030090332031,289.0,70560.96875,0.0,4960.30224609375,1.0,278.1560974121094,282.6552124023437,297.5053100585937,302.0835266113281,293.1499938964844,293.1499938964844,278.45001220703125,38539.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262274503707886,1.0,0.0,0.0,3.746472358703613,3.746497631072998,9.365658684146184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9980.4208984375,0.0,1662.670654296875,1895.4371337890625,0.0,3646.514404296875,0.9287348389625548,1.0,0.0,3.0,1.0,0.0
17939880,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.815838098526001,0.480006992816925,0.4372375607490539,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9990000128746032,1.0,0.850192129611969,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8854671716690063,0.6226300001144409,0.4380410015583038,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8033976554870605,0.4580489099025726,0.4395181834697723,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.626588761806488,0.2124942541122436,0.9894718527793884,284.8963317871094,284.95001220703125,304.9902648925781,294.4914855957031,299.3628234863281,297.20721435546875,284.8978576660156,1.0,0.7400504946708679,0.3658082485198974,0.3658082485198974,1.0,1.0,-3.788841962814331,1.0474112033843994,2.741430759429932,0.18926602602005,0.8934735059738159,0.8934735059738159,0.0,286.8030090332031,289.0,70560.96875,0.0,4960.30224609375,1.0,278.1560974121094,282.6552124023437,297.5053100585937,302.0835266113281,293.1499938964844,293.1499938964844,278.45001220703125,38539.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262274503707886,1.0,0.0,0.0,3.746472358703613,3.746497631072998,9.365658684146184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9980.4208984375,0.0,1662.670654296875,1895.4371337890625,0.0,3646.514404296875,0.9287348389625548,1.0,0.0,3.0,1.0,0.0
17939940,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8154217600822449,0.4799785315990448,0.4368965923786163,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9990000128746032,1.0,0.8508919477462769,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8868294358253479,0.6263061165809631,0.4403759241104126,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.803514838218689,0.4588775038719177,0.4400674402713775,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6264675259590149,0.2126757949590683,0.989674746990204,285.0082702636719,284.95001220703125,305.0013122558594,294.5115051269531,299.3621826171875,297.211181640625,285.0072631835937,1.0,0.7408814430236816,0.3647722899913788,0.3647722899913788,1.0,1.0,-3.792978525161743,1.0453259944915771,2.747652530670166,0.1861300766468048,0.99267578125,0.99267578125,0.0,287.31842041015625,292.0,69846.421875,0.0,4975.94091796875,1.0,278.44384765625,282.7876892089844,297.4900207519531,301.94732666015625,293.1499938964844,293.1499938964844,278.1499938964844,33744.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918662428855896,1.0,0.0,0.0,3.844378471374512,3.844403982162476,9.86155782811693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11119.7060546875,0.0,1742.592529296875,1895.4371337890625,0.0,3576.809326171875,0.9473291039466858,1.0,0.0,3.0,1.0,0.0
17940000,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8154217600822449,0.4799785315990448,0.4368965923786163,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9990000128746032,1.0,0.8508919477462769,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8868294358253479,0.6263061165809631,0.4403759241104126,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.803514838218689,0.4588775038719177,0.4400674402713775,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6264675259590149,0.2126757949590683,0.989674746990204,285.0082702636719,284.95001220703125,305.0013122558594,294.5115051269531,299.3621826171875,297.211181640625,285.0072631835937,1.0,0.7408814430236816,0.3647722899913788,0.3647722899913788,1.0,1.0,-3.792978525161743,1.0453259944915771,2.747652530670166,0.1861300766468048,0.99267578125,0.99267578125,0.0,287.31842041015625,292.0,69846.421875,0.0,4975.94091796875,1.0,278.44384765625,282.7876892089844,297.4900207519531,301.94732666015625,293.1499938964844,293.1499938964844,278.1499938964844,33744.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918662428855896,1.0,0.0,0.0,3.844378471374512,3.844403982162476,9.86155782811693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11119.7060546875,0.0,1742.592529296875,1895.4371337890625,0.0,3576.809326171875,0.9473291039466858,1.0,0.0,3.0,1.0,0.0
17940060,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8144322037696838,0.4789433181285858,0.4363844990730285,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9990000128746032,1.0,0.8531310558319092,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8871475458145142,0.6282066702842712,0.4419975280761719,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8030073046684265,0.4589227437973022,0.440411776304245,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.626002848148346,0.2125339657068252,0.9899312853813172,284.8890991210937,284.95001220703125,305.0093078613281,294.52734375,299.35699462890625,297.20703125,284.8915710449219,1.0,0.742077648639679,0.3640737533569336,0.3640737533569336,1.0,1.0,-3.7977352142333984,1.0445115566253662,2.753223657608032,0.184301495552063,0.8975216150283813,0.8975216150283813,0.0,288.57879638671875,292.0,70790.2890625,0.0,4998.25927734375,1.0,278.1633605957031,282.6483764648437,297.5500793457031,302.1557312011719,293.1499938964844,293.1499938964844,278.1499938964844,38522.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250540733337402,1.0,0.0,0.0,3.7697908878326416,3.7698163986206055,9.48260776567622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10683.427734375,0.0,1690.060546875,1895.4371337890625,0.0,3635.725341796875,0.933596134185791,1.0,0.0,3.0,1.0,0.0
17940120,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8140109181404114,0.4786991775035858,0.4361313283443451,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9990000128746032,1.0,0.8540133237838745,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8870492577552795,0.628700852394104,0.4423114657402038,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8027189373970032,0.4589254856109619,0.4404049515724182,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6257586479187012,0.2124729007482528,0.9897223114967346,284.9009094238281,284.95001220703125,305.0111694335937,294.53125,299.3555908203125,297.20587158203125,284.90240478515625,1.0,0.7423979043960571,0.3638991117477417,0.3638991117477417,1.0,1.0,-3.798609972000122,1.0442129373550415,2.754396915435791,0.1838022321462631,0.8980981707572937,0.8980981707572937,0.0,289.0249328613281,280.0,70746.90625,0.0,5003.76318359375,1.0,278.15606689453125,282.6576843261719,297.5466003417969,302.134765625,293.1499938964844,293.1499938964844,278.45001220703125,38286.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925072968006134,1.0,0.0,0.0,3.7544431686401367,3.7544686794281006,9.405553669239452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10014.33984375,0.0,1670.1004638671875,1895.4371337890625,0.0,3635.8994140625,0.9303457140922546,1.0,0.0,3.0,1.0,0.0
17940180,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8158759474754333,0.4786065518856048,0.4356255829334259,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9990000128746032,1.0,0.8469341397285461,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8910503387451172,0.6322329044342041,0.4444426000118255,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.805240273475647,0.4596855640411377,0.4407761096954345,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6272310018539429,0.2125554531812667,0.9889116883277892,285.00421142578125,284.95001220703125,305.01971435546875,294.55059814453125,299.3534240722656,297.20855712890625,285.0027160644531,1.0,0.7394989728927612,0.3630259335041046,0.3630259335041046,1.0,1.0,-3.791538953781128,1.039103627204895,2.7524354457855225,0.1804995238780975,0.9921831488609314,0.9921831488609314,0.0,285.46514892578125,283.0,69900.5703125,0.0,4959.68896484375,1.0,278.44390869140625,282.7843933105469,297.5301513671875,301.9958801269531,293.1499938964844,293.1499938964844,278.1499938964844,33820.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178106188774108,1.0,0.0,0.0,3.850796461105346,3.8508222103118896,9.894513368635671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.4814453125,0.0,1751.0452880859375,1895.4371337890625,0.0,3568.93994140625,0.9487839341163636,1.0,0.0,3.0,1.0,0.0
17940240,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8158759474754333,0.4786065518856048,0.4356255829334259,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9990000128746032,1.0,0.8469341397285461,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8910503387451172,0.6322329044342041,0.4444426000118255,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.805240273475647,0.4596855640411377,0.4407761096954345,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6272310018539429,0.2125554531812667,0.9889116883277892,285.00421142578125,284.95001220703125,305.01971435546875,294.55059814453125,299.3534240722656,297.20855712890625,285.0027160644531,1.0,0.7394989728927612,0.3630259335041046,0.3630259335041046,1.0,1.0,-3.791538953781128,1.039103627204895,2.7524354457855225,0.1804995238780975,0.9921831488609314,0.9921831488609314,0.0,285.46514892578125,283.0,69900.5703125,0.0,4959.68896484375,1.0,278.44390869140625,282.7843933105469,297.5301513671875,301.9958801269531,293.1499938964844,293.1499938964844,278.1499938964844,33820.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178106188774108,1.0,0.0,0.0,3.850796461105346,3.8508222103118896,9.894513368635671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.4814453125,0.0,1751.0452880859375,1895.4371337890625,0.0,3568.93994140625,0.9487839341163636,1.0,0.0,3.0,1.0,0.0
17940300,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.816366970539093,0.4780318439006805,0.4353923499584198,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9990000128746032,1.0,0.8448792695999146,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8925195336341858,0.6334525942802429,0.4454977810382843,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8060570955276489,0.4597570896148681,0.4410149753093719,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.627715528011322,0.2125113904476165,0.988950490951538,284.8731689453125,284.95001220703125,305.0234680175781,294.5600891113281,299.3501281738281,297.2068176269531,284.8714294433594,1.0,0.7391150593757629,0.3625893592834472,0.3625893592834472,1.0,1.0,-3.790377378463745,1.0373088121414185,2.753068685531616,0.1788137257099151,0.9006955623626709,0.9006955623626709,0.0,284.46728515625,283.0,70917.4453125,0.0,4949.81591796875,1.0,278.1933898925781,282.6358337402344,297.5851135253906,302.2277526855469,293.1499938964844,293.1499938964844,278.1499938964844,37430.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228291511535645,1.0,0.0,0.0,3.8204636573791504,3.820489406585693,9.739247843754129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10793.5380859375,0.0,1742.421875,1895.4371337890625,0.0,3615.24462890625,0.9426834583282472,1.0,0.0,3.0,1.0,0.0
17940360,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8160235285758972,0.4773066341876983,0.4347303509712219,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9990000128746032,1.0,0.8447130918502808,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8930883407592773,0.6345556378364563,0.4462374746799469,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8060784339904785,0.4596929848194122,0.4409626424312591,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.6276465654373169,0.2123727053403854,0.9884086847305298,284.89666748046875,284.95001220703125,305.02685546875,294.5694580078125,299.3457336425781,297.2035522460937,284.89825439453125,1.0,0.738994300365448,0.3621611893177032,0.3621611893177032,1.0,1.0,-3.7895545959472656,1.0356405973434448,2.7539138793945312,0.1773070991039276,0.8937419652938843,0.8937419652938843,0.0,284.349609375,286.0,70630.15625,0.0,4946.6357421875,1.0,278.1564025878906,282.6576232910156,297.5827331542969,302.1670227050781,293.1499938964844,293.1499938964844,278.45001220703125,38543.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237819314002992,1.0,0.0,0.0,3.748358249664306,3.7483835220336914,9.375090144203568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.427734375,0.0,1664.919677734375,1895.4371337890625,0.0,3624.0185546875,0.9292494058609008,1.0,0.0,3.0,1.0,0.0
17940420,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8157497048377991,0.4773022532463074,0.4344062507152557,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,1.0,0.8449744582176208,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8945407867431641,0.6381598114967346,0.4484926760196686,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8063260912895203,0.4605123996734619,0.441498190164566,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6276545524597168,0.2125914096832275,0.9887550473213196,285.0083923339844,284.95001220703125,305.03253173828125,294.5877685546875,299.34490966796875,297.2077941894531,285.00738525390625,1.0,0.7396716475486755,0.3613048195838928,0.3613048195838928,1.0,1.0,-3.793243408203125,1.0339841842651367,2.7592592239379883,0.1746859103441238,0.9928808212280272,0.9928808212280272,0.0,284.6416015625,289.0,69909.0,0.0,4959.482421875,1.0,278.44384765625,282.7899780273437,297.56640625,302.0293273925781,293.1499938964844,293.1499938964844,278.1499938964844,33760.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162691831588744,1.0,0.0,0.0,3.845796823501587,3.845822334289551,9.868836059467867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11150.8681640625,0.0,1744.4503173828125,1895.4371337890625,0.0,3554.689208984375,0.9476605653762816,1.0,0.0,3.0,1.0,0.0
17940480,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8157497048377991,0.4773022532463074,0.4344062507152557,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,1.0,0.8449744582176208,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8945407867431641,0.6381598114967346,0.4484926760196686,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8063260912895203,0.4605123996734619,0.441498190164566,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6276545524597168,0.2125914096832275,0.9887550473213196,285.0083923339844,284.95001220703125,305.03253173828125,294.5877685546875,299.34490966796875,297.2077941894531,285.00738525390625,1.0,0.7396716475486755,0.3613048195838928,0.3613048195838928,1.0,1.0,-3.793243408203125,1.0339841842651367,2.7592592239379883,0.1746859103441238,0.9928808212280272,0.9928808212280272,0.0,284.6416015625,289.0,69909.0,0.0,4959.482421875,1.0,278.44384765625,282.7899780273437,297.56640625,302.0293273925781,293.1499938964844,293.1499938964844,278.1499938964844,33760.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162691831588744,1.0,0.0,0.0,3.845796823501587,3.845822334289551,9.868836059467867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11150.8681640625,0.0,1744.4503173828125,1895.4371337890625,0.0,3554.689208984375,0.9476605653762816,1.0,0.0,3.0,1.0,0.0
17940540,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8144211769104004,0.4760461449623108,0.4336588084697723,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9990000128746032,1.0,0.847838282585144,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8947941064834595,0.6404936909675598,0.4503837823867798,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.805594801902771,0.4605415165424347,0.4418153464794159,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6270233988761902,0.2124186754226684,0.9889207482337952,284.9008178710937,284.95001220703125,305.03662109375,294.6054077148437,299.3371276855469,297.20294189453125,284.9023132324219,1.0,0.7411011457443237,0.3604484498500824,0.3604484498500824,1.0,1.0,-3.7986502647399902,1.0328510999679563,2.7657992839813232,0.1723689138889312,0.8981848955154419,0.8981848955154419,0.0,286.2089233398437,292.0,70802.75,0.0,4985.7109375,1.0,278.15606689453125,282.65997314453125,297.6209411621094,302.2145080566406,293.1499938964844,293.1499938964844,278.45001220703125,38298.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922719180583954,1.0,0.0,0.0,3.7554771900177,3.755502700805664,9.410735515302804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10039.4814453125,0.0,1671.4095458984375,1895.4371337890625,0.0,3614.231201171875,0.9305846691131592,1.0,0.0,3.0,1.0,0.0
17940600,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8144211769104004,0.4760461449623108,0.4336588084697723,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9990000128746032,1.0,0.847838282585144,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8947941064834595,0.6404936909675598,0.4503837823867798,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.805594801902771,0.4605415165424347,0.4418153464794159,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6270233988761902,0.2124186754226684,0.9889207482337952,284.9008178710937,284.95001220703125,305.03662109375,294.6054077148437,299.3371276855469,297.20294189453125,284.9023132324219,1.0,0.7411011457443237,0.3604484498500824,0.3604484498500824,1.0,1.0,-3.7986502647399902,1.0328510999679563,2.7657992839813232,0.1723689138889312,0.8981848955154419,0.8981848955154419,0.0,286.2089233398437,292.0,70802.75,0.0,4985.7109375,1.0,278.15606689453125,282.65997314453125,297.6209411621094,302.2145080566406,293.1499938964844,293.1499938964844,278.45001220703125,38298.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922719180583954,1.0,0.0,0.0,3.7554771900177,3.755502700805664,9.410735515302804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10039.4814453125,0.0,1671.4095458984375,1895.4371337890625,0.0,3614.231201171875,0.9305846691131592,1.0,0.0,3.0,1.0,0.0
