time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940660,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8131961822509766,0.4760231375694275,0.4333753585815429,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9990000128746032,1.0,0.8512625694274902,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8950967788696289,0.6440477967262268,0.4526483118534088,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8048413395881653,0.4613357484340668,0.442387193441391,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.6262879371643066,0.2125455886125564,0.9891998171806335,285.0130310058594,284.95001220703125,305.0390319824219,294.6223449707031,299.3349914550781,297.2064819335937,285.0119934082031,1.0,0.7429729104042053,0.3595564365386963,0.3595564365386963,1.0,1.0,-3.806171417236328,1.032260775566101,2.7739107608795166,0.1699810624122619,1.0,1.0,0.0,288.1326599121094,295.0,70142.0625,0.0,5020.64697265625,1.0,278.44390869140625,282.7919006347656,297.6034240722656,302.08123779296875,293.1499938964844,293.1499938964844,278.1499938964844,33629.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157167673110962,1.0,0.0,0.0,3.857058763504028,3.857084274291992,9.926719712893828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11197.6044921875,0.0,1757.2203369140625,1895.4371337890625,0.0,3549.57861328125,0.95012629032135,1.0,0.0,3.0,1.0,0.0
17940720,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8131961822509766,0.4760231375694275,0.4333753585815429,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9990000128746032,1.0,0.8512625694274902,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8950967788696289,0.6440477967262268,0.4526483118534088,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8048413395881653,0.4613357484340668,0.442387193441391,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.6262879371643066,0.2125455886125564,0.9891998171806335,285.0130310058594,284.95001220703125,305.0390319824219,294.6223449707031,299.3349914550781,297.2064819335937,285.0119934082031,1.0,0.7429729104042053,0.3595564365386963,0.3595564365386963,1.0,1.0,-3.806171417236328,1.032260775566101,2.7739107608795166,0.1699810624122619,1.0,1.0,0.0,288.1326599121094,295.0,70142.0625,0.0,5020.64697265625,1.0,278.44390869140625,282.7919006347656,297.6034240722656,302.08123779296875,293.1499938964844,293.1499938964844,278.1499938964844,33629.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157167673110962,1.0,0.0,0.0,3.857058763504028,3.857084274291992,9.926719712893828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11197.6044921875,0.0,1757.2203369140625,1895.4371337890625,0.0,3549.57861328125,0.95012629032135,1.0,0.0,3.0,1.0,0.0
17940780,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8112255334854126,0.4747183322906494,0.4326255023479461,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9990000128746032,1.0,0.8561707139015198,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8945863246917725,0.6462807059288025,0.4545027315616607,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8034526705741882,0.4613133370876312,0.4426974952220917,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6251186728477478,0.2122433334589004,0.9889914989471436,284.9012756347656,284.95001220703125,305.03973388671875,294.638427734375,299.3255920410156,297.2008056640625,284.90264892578125,1.0,0.7450996041297913,0.3586643934249878,0.3586643934249878,1.0,1.0,-3.813535213470459,1.031599044799805,2.7819361686706543,0.1677016615867614,0.904162585735321,0.904162585735321,0.0,290.744140625,283.0,71106.2890625,0.0,5059.70166015625,1.0,278.15679931640625,282.6572265625,297.6553649902344,302.2689514160156,293.1499938964844,293.1499938964844,278.1499938964844,38110.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225035905838012,1.0,0.0,0.0,3.7745189666748047,3.774544715881348,9.506409810455808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10745.6279296875,0.0,1692.4910888671875,1895.4371337890625,0.0,3612.2451171875,0.9347057938575744,1.0,0.0,3.0,1.0,0.0
17940840,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8112255334854126,0.4747183322906494,0.4326255023479461,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9990000128746032,1.0,0.8561707139015198,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8945863246917725,0.6462807059288025,0.4545027315616607,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8034526705741882,0.4613133370876312,0.4426974952220917,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6251186728477478,0.2122433334589004,0.9889914989471436,284.9012756347656,284.95001220703125,305.03973388671875,294.638427734375,299.3255920410156,297.2008056640625,284.90264892578125,1.0,0.7450996041297913,0.3586643934249878,0.3586643934249878,1.0,1.0,-3.813535213470459,1.031599044799805,2.7819361686706543,0.1677016615867614,0.904162585735321,0.904162585735321,0.0,290.744140625,283.0,71106.2890625,0.0,5059.70166015625,1.0,278.15679931640625,282.6572265625,297.6553649902344,302.2689514160156,293.1499938964844,293.1499938964844,278.1499938964844,38110.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225035905838012,1.0,0.0,0.0,3.7745189666748047,3.774544715881348,9.506409810455808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10745.6279296875,0.0,1692.4910888671875,1895.4371337890625,0.0,3612.2451171875,0.9347057938575744,1.0,0.0,3.0,1.0,0.0
17940900,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8113863468170166,0.474255621433258,0.432088553905487,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.9990000128746032,1.0,0.8545888066291809,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.8957048058509827,0.6475929617881775,0.4553160071372986,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.803945004940033,0.4613752663135528,0.4426712393760681,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.6252804398536682,0.2120629400014877,0.9879782795906068,284.91754150390625,284.95001220703125,305.03936767578125,294.6461486816406,299.32086181640625,297.1989440917969,284.9184265136719,1.0,0.7440640330314636,0.3582183718681335,0.3582183718681335,1.0,1.0,-3.810732364654541,1.02923846244812,2.781493902206421,0.1661668121814727,0.9023088812828064,0.9023088812828064,0.0,289.8925170898437,283.0,70924.140625,0.0,5045.7451171875,1.0,278.15142822265625,282.6729736328125,297.6490478515625,302.2359924316406,293.1499938964844,293.1499938964844,278.1499938964844,37672.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218658208847046,1.0,0.0,0.0,3.747377872467041,3.747403144836426,9.370186830892636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.462890625,0.0,1657.0751953125,1895.4371337890625,0.0,3606.3671875,0.9283228516578674,1.0,0.0,3.0,1.0,0.0
17940960,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.8123902082443237,0.4739035665988922,0.4316539764404297,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.9990000128746032,1.0,0.8504871129989624,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.8977841734886169,0.6489992141723633,0.4561987817287445,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.805281400680542,0.4615128934383392,0.4426913559436798,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.6260208487510681,0.2119391560554504,0.9869539737701416,284.9287109375,284.95001220703125,305.03857421875,294.65362548828125,299.3165283203125,297.19805908203125,284.9292907714844,1.0,0.7422791123390198,0.3577769100666046,0.3577769100666046,1.0,1.0,-3.80513334274292,1.0260303020477295,2.7791030406951904,0.1642485857009887,0.9014588594436646,0.9014588594436646,0.0,287.7438659667969,286.0,70724.21875,0.0,5015.0380859375,1.0,278.1502990722656,282.6855773925781,297.64910888671875,302.2167663574219,293.1499938964844,293.1499938964844,278.1499938964844,37330.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209031462669371,1.0,0.0,0.0,3.725823402404785,3.725848436355591,9.262704452339676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.7490234375,0.0,1629.3345947265625,1895.4371337890625,0.0,3597.49072265625,0.9232521653175354,1.0,0.0,3.0,1.0,0.0
17941020,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.812610924243927,0.473368227481842,0.4310981929302215,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9990000128746032,1.0,0.8486794829368591,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8997809290885925,0.6519498825073242,0.4581814706325531,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8060639500617981,0.4619338512420654,0.4430098235607147,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6262951493263245,0.2118715792894363,0.9862343072891236,284.9462280273437,284.95001220703125,305.0354919433594,294.6678161621094,299.309814453125,297.1982727050781,284.94659423828125,1.0,0.7420181632041931,0.3568939566612243,0.3568939566612243,1.0,1.0,-3.8041720390319824,1.0228159427642822,2.7813560962677,0.160966470837593,0.905643343925476,0.905643343925476,0.0,286.8553161621094,289.0,70557.6640625,0.0,5006.44873046875,1.0,278.1500244140625,282.7038879394531,297.65966796875,302.2073059082031,293.1499938964844,293.1499938964844,278.1499938964844,36582.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919059991836548,1.0,0.0,0.0,3.702495813369751,3.7025206089019775,9.147079822469096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10658.126953125,0.0,1596.7799072265625,1895.4371337890625,0.0,3580.480712890625,0.9175347685813904,1.0,0.0,3.0,1.0,0.0
17941080,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.812610924243927,0.473368227481842,0.4310981929302215,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9990000128746032,1.0,0.8486794829368591,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8997809290885925,0.6519498825073242,0.4581814706325531,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8060639500617981,0.4619338512420654,0.4430098235607147,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6262951493263245,0.2118715792894363,0.9862343072891236,284.9462280273437,284.95001220703125,305.0354919433594,294.6678161621094,299.309814453125,297.1982727050781,284.94659423828125,1.0,0.7420181632041931,0.3568939566612243,0.3568939566612243,1.0,1.0,-3.8041720390319824,1.0228159427642822,2.7813560962677,0.160966470837593,0.905643343925476,0.905643343925476,0.0,286.8553161621094,289.0,70557.6640625,0.0,5006.44873046875,1.0,278.1500244140625,282.7038879394531,297.65966796875,302.2073059082031,293.1499938964844,293.1499938964844,278.1499938964844,36582.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919059991836548,1.0,0.0,0.0,3.702495813369751,3.7025206089019775,9.147079822469096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10658.126953125,0.0,1596.7799072265625,1895.4371337890625,0.0,3580.480712890625,0.9175347685813904,1.0,0.0,3.0,1.0,0.0
17941140,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8120274543762207,0.472837746143341,0.4306511580944061,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9990000128746032,1.0,0.8496804237365723,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.9007984399795532,0.6548910737037659,0.4602330029010772,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8060126900672913,0.462380975484848,0.4434493482112884,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.626081109046936,0.211880162358284,0.9863209128379822,284.9530944824219,284.95001220703125,305.0304260253906,294.6809387207031,299.3031616210937,297.1988525390625,284.9532470703125,1.0,0.7428428530693054,0.3560110032558441,0.3560110032558441,1.0,1.0,-3.807936191558838,1.0210556983947754,2.7868802547454834,0.158277228474617,0.910535454750061,0.910535454750061,0.0,287.4917907714844,292.0,70578.828125,0.0,5021.849609375,1.0,278.1499938964844,282.7100830078125,297.6757202148437,302.2222900390625,293.1499938964844,293.1499938964844,278.1499938964844,36100.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180232286453248,1.0,0.0,0.0,3.6990692615509033,3.699093818664551,9.130156399805855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.7109375,0.0,1589.2095947265625,1895.4371337890625,0.0,3570.904296875,0.916387379169464,1.0,0.0,3.0,1.0,0.0
17941200,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8120274543762207,0.472837746143341,0.4306511580944061,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9990000128746032,1.0,0.8496804237365723,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.9007984399795532,0.6548910737037659,0.4602330029010772,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8060126900672913,0.462380975484848,0.4434493482112884,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.626081109046936,0.211880162358284,0.9863209128379822,284.9530944824219,284.95001220703125,305.0304260253906,294.6809387207031,299.3031616210937,297.1988525390625,284.9532470703125,1.0,0.7428428530693054,0.3560110032558441,0.3560110032558441,1.0,1.0,-3.807936191558838,1.0210556983947754,2.7868802547454834,0.158277228474617,0.910535454750061,0.910535454750061,0.0,287.4917907714844,292.0,70578.828125,0.0,5021.849609375,1.0,278.1499938964844,282.7100830078125,297.6757202148437,302.2222900390625,293.1499938964844,293.1499938964844,278.1499938964844,36100.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180232286453248,1.0,0.0,0.0,3.6990692615509033,3.699093818664551,9.130156399805855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.7109375,0.0,1589.2095947265625,1895.4371337890625,0.0,3570.904296875,0.916387379169464,1.0,0.0,3.0,1.0,0.0
17941260,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8109930753707886,0.4723076522350311,0.4302344620227813,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9990000128746032,1.0,0.8521863222122192,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9010822176933287,0.6574058532714844,0.4620136022567749,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8054400682449341,0.4627296924591064,0.4438316524028778,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.6255307197570801,0.2118516713380813,0.9864584803581238,284.9545593261719,284.95001220703125,305.02423095703125,294.6915283203125,299.2973022460937,297.1987609863281,284.95458984375,1.0,0.744182825088501,0.3553470373153686,0.3553470373153686,1.0,1.0,-3.8132169246673584,1.0204707384109497,2.7927463054656982,0.1564618796110153,0.9140045642852784,0.9140045642852784,0.0,288.89312744140625,292.0,70671.890625,0.0,5046.7919921875,1.0,278.1499938964844,282.7105407714844,297.6889343261719,302.24127197265625,293.1499938964844,293.1499938964844,278.1499938964844,35904.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177057147026062,1.0,0.0,0.0,3.7037510871887207,3.703775644302368,9.153282576335188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10683.8896484375,0.0,1593.0679931640625,1895.4371337890625,0.0,3567.970458984375,0.9172773361206056,1.0,0.0,3.0,1.0,0.0
17941320,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.8108309507369995,0.4722323715686798,0.4301758408546448,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.9990000128746032,1.0,0.852591335773468,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.9010964632034302,0.6577448844909668,0.4622544646263122,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.8053407669067383,0.4627746045589447,0.4438824355602264,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.6254395842552185,0.2118443250656128,0.9864689111709596,284.9546203613281,284.95001220703125,305.02325439453125,294.6929016113281,299.2964782714844,297.1986999511719,284.9546813964844,1.0,0.7443870306015015,0.3552564978599548,0.3552564978599548,1.0,1.0,-3.8139970302581774,1.0204108953475952,2.793586254119873,0.1562218219041824,0.914427638053894,0.914427638053894,0.0,289.116455078125,295.0,70686.3515625,0.0,5050.58740234375,1.0,278.1499938964844,282.71044921875,297.6906433105469,302.2439270019531,293.1499938964844,293.1499938964844,278.1499938964844,35885.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176853895187378,1.0,0.0,0.0,3.704578876495361,3.704603433609009,9.157375302493164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.4365234375,0.0,1593.8726806640625,1895.4371337890625,0.0,3567.782470703125,0.91744726896286,1.0,0.0,3.0,1.0,0.0
17941380,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.8092687726020813,0.4715750217437744,0.4296684265136719,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.9990000128746032,1.0,0.856590986251831,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.9009729027748108,0.6605252027511597,0.4642376005649566,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.8043034672737122,0.463118314743042,0.444286972284317,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.6245076060295105,0.2117351442575454,0.986401379108429,284.9544982910156,284.95001220703125,305.0138854980469,294.7035827636719,299.2887878417969,297.19781494140625,284.9545288085937,1.0,0.7462866306304932,0.3545020222663879,0.3545020222663879,1.0,1.0,-3.820990800857544,1.020058274269104,2.8009324073791504,0.1542687565088272,0.9174027442932128,0.9174027442932128,0.0,291.29278564453125,283.0,70817.0625,0.0,5085.8154296875,1.0,278.1499938964844,282.7090759277344,297.70318603515625,302.265380859375,293.1499938964844,293.1499938964844,278.1499938964844,35799.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176937341690063,1.0,0.0,0.0,3.712616205215454,3.7126407623291016,9.197152621709392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.5380859375,0.0,1602.427978515625,1895.4371337890625,0.0,3567.859619140625,0.9191756844520568,1.0,0.0,3.0,1.0,0.0
17941440,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.8092687726020813,0.4715750217437744,0.4296684265136719,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.9990000128746032,1.0,0.856590986251831,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.9009729027748108,0.6605252027511597,0.4642376005649566,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.8043034672737122,0.463118314743042,0.444286972284317,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.6245076060295105,0.2117351442575454,0.986401379108429,284.9544982910156,284.95001220703125,305.0138854980469,294.7035827636719,299.2887878417969,297.19781494140625,284.9545288085937,1.0,0.7462866306304932,0.3545020222663879,0.3545020222663879,1.0,1.0,-3.820990800857544,1.020058274269104,2.8009324073791504,0.1542687565088272,0.9174027442932128,0.9174027442932128,0.0,291.29278564453125,283.0,70817.0625,0.0,5085.8154296875,1.0,278.1499938964844,282.7090759277344,297.70318603515625,302.265380859375,293.1499938964844,293.1499938964844,278.1499938964844,35799.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176937341690063,1.0,0.0,0.0,3.712616205215454,3.7126407623291016,9.197152621709392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.5380859375,0.0,1602.427978515625,1895.4371337890625,0.0,3567.859619140625,0.9191756844520568,1.0,0.0,3.0,1.0,0.0
17941500,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8097222447395325,0.4712131023406982,0.4293236434459686,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9990000128746032,1.0,0.8544538021087646,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9023573994636536,0.6618733406066895,0.4651534259319305,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.805056631565094,0.463256299495697,0.4443930387496948,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.6248953938484192,0.2116457223892212,0.9858859777450562,284.95098876953125,284.95001220703125,305.00836181640625,294.7084350585937,299.2839050292969,297.1969299316406,284.9506530761719,1.0,0.7452027201652527,0.3541247844696045,0.3541247844696045,1.0,1.0,-3.818633556365967,1.018064022064209,2.800569534301758,0.1530256420373916,0.9159149527549744,0.9159149527549744,0.0,290.2105712890625,283.0,70806.046875,0.0,5071.6484375,1.0,278.1499938964844,282.7062683105469,297.7084655761719,302.2731018066406,293.1499938964844,293.1499938964844,278.1499938964844,35881.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177306294441224,1.0,0.0,0.0,3.714614391326904,3.714639186859131,9.207055882143322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10709.138671875,0.0,1605.3507080078125,1895.4371337890625,0.0,3568.200439453125,0.9196273684501648,1.0,0.0,3.0,1.0,0.0
17941560,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8108178377151489,0.4708356857299804,0.4289218485355377,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9990000128746032,1.0,0.8501479029655457,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.904522716999054,0.6631981134414673,0.4660197794437408,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8064718246459961,0.4633767902851105,0.4444380700588226,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.6257351040840149,0.2115572392940521,0.9851243495941162,284.9465637207031,284.95001220703125,305.00225830078125,294.71295166015625,299.2783203125,297.1960144042969,284.9462585449219,1.0,0.7433949112892151,0.353708952665329,0.353708952665329,1.0,1.0,-3.813154697418213,1.0149954557418823,2.79815936088562,0.1512414664030075,0.9123463034629822,0.9123463034629822,0.0,287.9761047363281,286.0,70721.625,0.0,5040.650390625,1.0,278.1499938964844,282.70416259765625,297.7123718261719,302.27459716796875,293.1499938964844,293.1499938964844,278.1499938964844,36075.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917640209197998,1.0,0.0,0.0,3.711688280105591,3.7117128372192383,9.192556262860309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10697.6357421875,0.0,1603.461669921875,1895.4371337890625,0.0,3567.364990234375,0.9190803170204164,1.0,0.0,3.0,1.0,0.0
17941620,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8109906315803528,0.4701453149318695,0.4282562732696533,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9990000128746032,1.0,0.8482757806777954,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9064922332763672,0.6659046411514282,0.4678501486778259,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8072091341018677,0.4636650085449219,0.4446609616279602,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6260367035865784,0.211475983262062,0.984467387199402,284.9476623535156,284.95001220703125,304.98828125,294.72088623046875,299.26837158203125,297.19537353515625,284.94775390625,1.0,0.7430572509765625,0.3528772890567779,0.3528772890567779,1.0,1.0,-3.811762571334839,1.011805295944214,2.799957275390625,0.1481135636568069,0.9107515215873718,0.9107515215873718,0.0,287.0391540527344,289.0,70645.1484375,0.0,5030.43017578125,1.0,278.1499938964844,282.70751953125,297.7187194824219,302.2743225097656,293.1499938964844,293.1499938964844,278.1499938964844,36144.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917165219783783,1.0,0.0,0.0,3.704561471939087,3.7045862674713135,9.157288900496496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.38671875,0.0,1595.822021484375,1895.4371337890625,0.0,3562.974609375,0.9176076650619508,1.0,0.0,3.0,1.0,0.0
17941680,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8109906315803528,0.4701453149318695,0.4282562732696533,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9990000128746032,1.0,0.8482757806777954,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9064922332763672,0.6659046411514282,0.4678501486778259,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8072091341018677,0.4636650085449219,0.4446609616279602,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6260367035865784,0.211475983262062,0.984467387199402,284.9476623535156,284.95001220703125,304.98828125,294.72088623046875,299.26837158203125,297.19537353515625,284.94775390625,1.0,0.7430572509765625,0.3528772890567779,0.3528772890567779,1.0,1.0,-3.811762571334839,1.011805295944214,2.799957275390625,0.1481135636568069,0.9107515215873718,0.9107515215873718,0.0,287.0391540527344,289.0,70645.1484375,0.0,5030.43017578125,1.0,278.1499938964844,282.70751953125,297.7187194824219,302.2743225097656,293.1499938964844,293.1499938964844,278.1499938964844,36144.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917165219783783,1.0,0.0,0.0,3.704561471939087,3.7045862674713135,9.157288900496496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.38671875,0.0,1595.822021484375,1895.4371337890625,0.0,3562.974609375,0.9176076650619508,1.0,0.0,3.0,1.0,0.0
17941740,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8102421164512634,0.4694932997226715,0.4276925325393677,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9990000128746032,1.0,0.8495494723320007,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9073266983032228,0.6686363220214844,0.4697508215904236,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8069916367530823,0.4639754295349121,0.4449725747108459,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6257191896438599,0.2114279717206955,0.9843512773513794,284.9501342773437,284.95001220703125,304.97186279296875,294.727294921875,299.2584228515625,297.195068359375,284.9501953125,1.0,0.7438793182373047,0.3520456254482269,0.3520456254482269,1.0,1.0,-3.815134525299072,1.0100696086883545,2.8050649166107178,0.1455676704645156,0.9119877815246582,0.9119877815246582,0.0,287.7822265625,292.0,70664.2734375,0.0,5045.3984375,1.0,278.1499938964844,282.7101135253906,297.72564697265625,302.28143310546875,293.1499938964844,293.1499938964844,278.1499938964844,36037.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168535470962524,1.0,0.0,0.0,3.7035536766052246,3.703578233718872,9.152307143267536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10692.166015625,0.0,1593.8551025390625,1895.4371337890625,0.0,3560.093017578125,0.9173108339309692,1.0,0.0,3.0,1.0,0.0
17941800,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8102421164512634,0.4694932997226715,0.4276925325393677,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9990000128746032,1.0,0.8495494723320007,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9073266983032228,0.6686363220214844,0.4697508215904236,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8069916367530823,0.4639754295349121,0.4449725747108459,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6257191896438599,0.2114279717206955,0.9843512773513794,284.9501342773437,284.95001220703125,304.97186279296875,294.727294921875,299.2584228515625,297.195068359375,284.9501953125,1.0,0.7438793182373047,0.3520456254482269,0.3520456254482269,1.0,1.0,-3.815134525299072,1.0100696086883545,2.8050649166107178,0.1455676704645156,0.9119877815246582,0.9119877815246582,0.0,287.7822265625,292.0,70664.2734375,0.0,5045.3984375,1.0,278.1499938964844,282.7101135253906,297.72564697265625,302.28143310546875,293.1499938964844,293.1499938964844,278.1499938964844,36037.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168535470962524,1.0,0.0,0.0,3.7035536766052246,3.703578233718872,9.152307143267536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10692.166015625,0.0,1593.8551025390625,1895.4371337890625,0.0,3560.093017578125,0.9173108339309692,1.0,0.0,3.0,1.0,0.0
17941860,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8089852333068848,0.4688311219215393,0.4271543025970459,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.9990000128746032,1.0,0.8524797558784485,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9075260162353516,0.6713355183601379,0.4716571569442749,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8062558174133301,0.4642709791660309,0.4453052878379822,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.6250259280204773,0.2113427817821502,0.984262764453888,284.95172119140625,284.95001220703125,304.9529113769531,294.7320861816406,299.2488098144531,297.1944580078125,284.9517822265625,1.0,0.7453402876853943,0.3513706922531128,0.3513706922531128,1.0,1.0,-3.8205995559692383,1.0094751119613647,2.811124563217163,0.1437259316444397,0.9139895439147948,0.9139895439147948,0.0,289.3882141113281,295.0,70733.9375,0.0,5072.3017578125,1.0,278.1499938964844,282.71112060546875,297.73162841796875,302.2915344238281,293.1499938964844,293.1499938964844,278.1499938964844,35939.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168291091918944,1.0,0.0,0.0,3.7064554691314697,3.706479787826538,9.166653853753814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.8955078125,0.0,1596.4329833984375,1895.4371337890625,0.0,3559.8671875,0.9178927540779114,1.0,0.0,3.0,1.0,0.0
17941920,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8089852333068848,0.4688311219215393,0.4271543025970459,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.9990000128746032,1.0,0.8524797558784485,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9075260162353516,0.6713355183601379,0.4716571569442749,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8062558174133301,0.4642709791660309,0.4453052878379822,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.6250259280204773,0.2113427817821502,0.984262764453888,284.95172119140625,284.95001220703125,304.9529113769531,294.7320861816406,299.2488098144531,297.1944580078125,284.9517822265625,1.0,0.7453402876853943,0.3513706922531128,0.3513706922531128,1.0,1.0,-3.8205995559692383,1.0094751119613647,2.811124563217163,0.1437259316444397,0.9139895439147948,0.9139895439147948,0.0,289.3882141113281,295.0,70733.9375,0.0,5072.3017578125,1.0,278.1499938964844,282.71112060546875,297.73162841796875,302.2915344238281,293.1499938964844,293.1499938964844,278.1499938964844,35939.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168291091918944,1.0,0.0,0.0,3.7064554691314697,3.706479787826538,9.166653853753814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.8955078125,0.0,1596.4329833984375,1895.4371337890625,0.0,3559.8671875,0.9178927540779114,1.0,0.0,3.0,1.0,0.0
17941980,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8073857426643372,0.4681458175182342,0.4266157448291778,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.9990000128746032,1.0,0.8564671874046326,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.9073048830032348,0.6739833354949951,0.4735444188117981,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8051760792732239,0.4645390808582306,0.445633590221405,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.6240608096122742,0.211198091506958,0.9840177893638612,284.9523620605469,284.95001220703125,304.93133544921875,294.7351989746094,299.2383117675781,297.1933898925781,284.9524230957031,1.0,0.7471683621406555,0.3506957590579986,0.3506957590579986,1.0,1.0,-3.827120542526245,1.009212613105774,2.8179078102111816,0.1420038789510727,0.9159401059150696,0.9159401059150696,0.0,291.5379333496094,283.0,70824.9765625,0.0,5106.01611328125,1.0,278.1499938964844,282.7109375,297.7358093261719,302.3017578125,293.1499938964844,293.1499938964844,278.1499938964844,35881.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170323610305786,1.0,0.0,0.0,3.711436033248901,3.711460590362549,9.191306276079558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.125,0.0,1601.6993408203125,1895.4371337890625,0.0,3561.746337890625,0.9189642667770386,1.0,0.0,3.0,1.0,0.0
17942040,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8073857426643372,0.4681458175182342,0.4266157448291778,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.9990000128746032,1.0,0.8564671874046326,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.9073048830032348,0.6739833354949951,0.4735444188117981,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8051760792732239,0.4645390808582306,0.445633590221405,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.6240608096122742,0.211198091506958,0.9840177893638612,284.9523620605469,284.95001220703125,304.93133544921875,294.7351989746094,299.2383117675781,297.1933898925781,284.9524230957031,1.0,0.7471683621406555,0.3506957590579986,0.3506957590579986,1.0,1.0,-3.827120542526245,1.009212613105774,2.8179078102111816,0.1420038789510727,0.9159401059150696,0.9159401059150696,0.0,291.5379333496094,283.0,70824.9765625,0.0,5106.01611328125,1.0,278.1499938964844,282.7109375,297.7358093261719,302.3017578125,293.1499938964844,293.1499938964844,278.1499938964844,35881.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170323610305786,1.0,0.0,0.0,3.711436033248901,3.711460590362549,9.191306276079558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.125,0.0,1601.6993408203125,1895.4371337890625,0.0,3561.746337890625,0.9189642667770386,1.0,0.0,3.0,1.0,0.0
17942100,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8078548312187195,0.4677754938602447,0.4262610375881195,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9990000128746032,1.0,0.854274570941925,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9087601900100708,0.675271213054657,0.4744167923927307,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8059264421463013,0.4646447598934173,0.445706844329834,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6244493126869202,0.2110978662967682,0.9834420084953308,284.94927978515625,284.95001220703125,304.9195251464844,294.736083984375,299.2320251464844,297.1924743652344,284.9489440917969,1.0,0.7460386157035828,0.3503582775592804,0.3503582775592804,1.0,1.0,-3.824520111083984,1.0072773694992063,2.8172426223754883,0.1408936381340026,0.9141067266464232,0.9141067266464232,0.0,290.4194030761719,283.0,70793.953125,0.0,5090.84619140625,1.0,278.1499938964844,282.708740234375,297.7370300292969,302.3040466308594,293.1499938964844,293.1499938964844,278.1499938964844,35964.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171554446220398,1.0,0.0,0.0,3.711884021759033,3.71190881729126,9.193526011586072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.8115234375,0.0,1602.841796875,1895.4371337890625,0.0,3562.88427734375,0.9190708994865416,1.0,0.0,3.0,1.0,0.0
17942160,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8089722990989685,0.4673911929130554,0.4258516132831573,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.9990000128746032,1.0,0.8499211072921753,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.9110605716705322,0.676536500453949,0.4752409756183624,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8073298335075378,0.4647345542907715,0.4457214772701263,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.6252907514572144,0.2110010385513305,0.9826334714889526,284.9451904296875,284.95001220703125,304.90704345703125,294.73651123046875,299.2250061035156,297.1915283203125,284.9449157714844,1.0,0.7441918849945068,0.3499713242053985,0.3499713242053985,1.0,1.0,-3.818830966949463,1.004251480102539,2.814579725265503,0.1392199695110321,0.910278618335724,0.910278618335724,0.0,288.1541442871094,286.0,70690.0859375,0.0,5058.94677734375,1.0,278.1499938964844,282.70721435546875,297.73681640625,302.3001403808594,293.1499938964844,293.1499938964844,278.1499938964844,36154.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171493649482728,1.0,0.0,0.0,3.707498550415039,3.707523107528688,9.171814099318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.4560546875,0.0,1599.259765625,1895.4371337890625,0.0,3562.828125,0.918195903301239,1.0,0.0,3.0,1.0,0.0
17942220,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.809157133102417,0.4666867852210998,0.4251725971698761,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9990000128746032,1.0,0.8479812145233154,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9130952954292296,0.6791242361068726,0.4769881069660187,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8080487251281738,0.4649625420570373,0.4458864331245422,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6255943179130554,0.2109073400497436,0.9819089770317078,284.9467468261719,284.95001220703125,304.87994384765625,294.7359619140625,299.2120361328125,297.19091796875,284.94683837890625,1.0,0.7437910437583923,0.3491974472999573,0.3491974472999573,1.0,1.0,-3.8170900344848633,1.0011385679244995,2.815951347351074,0.13629250228405,0.9082577228546144,0.9082577228546144,0.0,287.1720275878906,289.0,70577.2109375,0.0,5047.3642578125,1.0,278.1499938964844,282.7113952636719,297.7347106933594,302.2890014648437,293.1499938964844,293.1499938964844,278.1499938964844,36212.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168535470962524,1.0,0.0,0.0,3.697821855545044,3.6978464126586914,9.12399968910904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.8466796875,0.0,1588.636474609375,1895.4371337890625,0.0,3560.09326171875,0.9161454439163208,1.0,0.0,3.0,1.0,0.0
17942280,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.809157133102417,0.4666867852210998,0.4251725971698761,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9990000128746032,1.0,0.8479812145233154,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9130952954292296,0.6791242361068726,0.4769881069660187,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8080487251281738,0.4649625420570373,0.4458864331245422,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6255943179130554,0.2109073400497436,0.9819089770317078,284.9467468261719,284.95001220703125,304.87994384765625,294.7359619140625,299.2120361328125,297.19091796875,284.94683837890625,1.0,0.7437910437583923,0.3491974472999573,0.3491974472999573,1.0,1.0,-3.8170900344848633,1.0011385679244995,2.815951347351074,0.13629250228405,0.9082577228546144,0.9082577228546144,0.0,287.1720275878906,289.0,70577.2109375,0.0,5047.3642578125,1.0,278.1499938964844,282.7113952636719,297.7347106933594,302.2890014648437,293.1499938964844,293.1499938964844,278.1499938964844,36212.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168535470962524,1.0,0.0,0.0,3.697821855545044,3.6978464126586914,9.12399968910904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.8466796875,0.0,1588.636474609375,1895.4371337890625,0.0,3560.09326171875,0.9161454439163208,1.0,0.0,3.0,1.0,0.0
17942340,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8084008693695068,0.4660160839557647,0.4245924353599548,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9990000128746032,1.0,0.8492108583450317,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9139062166213988,0.6817334890365601,0.4788039326667785,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8078101277351379,0.4652099907398224,0.4461389482021332,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.6252765655517578,0.2108489274978637,0.9817415475845336,284.9493408203125,284.95001220703125,304.8500061035156,294.7334289550781,299.1990051269531,297.19061279296875,284.9494323730469,1.0,0.7445602416992188,0.3484235405921936,0.3484235405921936,1.0,1.0,-3.820154428482056,0.9994812607765198,2.8206732273101807,0.1339448094367981,0.9090357422828674,0.9090357422828674,0.0,287.8830261230469,292.0,70561.8828125,0.0,5061.22998046875,1.0,278.1499938964844,282.7145080566406,297.7328186035156,302.2850341796875,293.1499938964844,293.1499938964844,278.1499938964844,36097.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167408347129822,1.0,0.0,0.0,3.6945950984954834,3.694619655609131,9.108083531828016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.41796875,0.0,1584.0897216796875,1895.4371337890625,0.0,3559.051025390625,0.9153454303741456,1.0,0.0,3.0,1.0,0.0
17942400,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8084008693695068,0.4660160839557647,0.4245924353599548,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9990000128746032,1.0,0.8492108583450317,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9139062166213988,0.6817334890365601,0.4788039326667785,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8078101277351379,0.4652099907398224,0.4461389482021332,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.6252765655517578,0.2108489274978637,0.9817415475845336,284.9493408203125,284.95001220703125,304.8500061035156,294.7334289550781,299.1990051269531,297.19061279296875,284.9494323730469,1.0,0.7445602416992188,0.3484235405921936,0.3484235405921936,1.0,1.0,-3.820154428482056,0.9994812607765198,2.8206732273101807,0.1339448094367981,0.9090357422828674,0.9090357422828674,0.0,287.8830261230469,292.0,70561.8828125,0.0,5061.22998046875,1.0,278.1499938964844,282.7145080566406,297.7328186035156,302.2850341796875,293.1499938964844,293.1499938964844,278.1499938964844,36097.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167408347129822,1.0,0.0,0.0,3.6945950984954834,3.694619655609131,9.108083531828016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.41796875,0.0,1584.0897216796875,1895.4371337890625,0.0,3559.051025390625,0.9153454303741456,1.0,0.0,3.0,1.0,0.0
17942460,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8071737289428711,0.4653586745262146,0.424056738615036,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9990000128746032,1.0,0.8519945740699768,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.914027750492096,0.6841859817504883,0.480542242527008,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8070805072784424,0.4654302597045898,0.4463990330696106,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.624608039855957,0.2107572704553604,0.9816105961799622,284.9509582519531,284.95001220703125,304.819580078125,294.73004150390625,299.1869506835937,297.18994140625,284.9510192871094,1.0,0.7459145188331604,0.3478298187255859,0.3478298187255859,1.0,1.0,-3.825105667114258,0.9989786148071288,2.826127052307129,0.1323692798614502,0.9105174541473388,0.9105174541473388,0.0,289.400146484375,292.0,70597.6171875,0.0,5086.05322265625,1.0,278.1499938964844,282.7159423828125,297.7303771972656,302.2843017578125,293.1499938964844,293.1499938964844,278.1499938964844,35998.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168633222579956,1.0,0.0,0.0,3.695387840270996,3.695412158966065,9.111992085308884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.0810546875,0.0,1584.2408447265625,1895.4371337890625,0.0,3560.18359375,0.91545307636261,1.0,0.0,3.0,1.0,0.0
