time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942520,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8071145415306091,0.4653308093547821,0.4240344762802124,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9990000128746032,1.0,0.8521354794502258,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9140218496322632,0.6842854022979736,0.4806135594844818,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.807042121887207,0.4654389023780823,0.4464098513126373,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6245740056037903,0.210752323269844,0.9816027283668518,284.9510192871094,284.95001220703125,304.8182983398437,294.7298889160156,299.1864624023437,297.1899108886719,284.9510803222656,1.0,0.7459797263145447,0.3478050827980041,0.3478050827980041,1.0,1.0,-3.825337886810303,0.998966097831726,2.826371908187866,0.1323071122169494,0.9105820655822754,0.9105820655822754,0.0,289.4761657714844,295.0,70599.7734375,0.0,5087.25048828125,1.0,278.1499938964844,282.7159729003906,297.73028564453125,302.2843017578125,293.1499938964844,293.1499938964844,278.1499938964844,35994.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168716669082642,1.0,0.0,0.0,3.695479393005371,3.6955039501190186,9.112443990488828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.3681640625,0.0,1584.3194580078125,1895.4371337890625,0.0,3560.26025390625,0.915471076965332,1.0,0.0,3.0,1.0,0.0
17942580,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8054794073104858,0.4646206796169281,0.4234741926193237,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.9990000128746032,1.0,0.856109619140625,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.9136545062065125,0.6866759657859802,0.4823422133922577,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8059327006340027,0.4656387269496918,0.4466745853424072,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.6236008405685425,0.210595965385437,0.9813079833984376,284.9517517089844,284.95001220703125,304.7860412597656,294.7263488769531,299.1733093261719,297.1884460449219,284.9517822265625,1.0,0.7477520108222961,0.3471866250038147,0.3471866250038147,1.0,1.0,-3.831489562988281,0.9987542629241944,2.832735300064087,0.1307938694953918,0.9121252298355104,0.9121252298355104,0.0,291.6059265136719,283.0,70662.0078125,0.0,5119.77587890625,1.0,278.1499938964844,282.7162475585937,297.7274780273437,302.2851867675781,293.1499938964844,293.1499938964844,278.1499938964844,35930.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917138934135437,1.0,0.0,0.0,3.698562860488892,3.69858717918396,9.127656426244356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10692.634765625,0.0,1587.3421630859375,1895.4371337890625,0.0,3562.731689453125,0.9161122441291808,1.0,0.0,3.0,1.0,0.0
17942640,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8054794073104858,0.4646206796169281,0.4234741926193237,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.9990000128746032,1.0,0.856109619140625,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.9136545062065125,0.6866759657859802,0.4823422133922577,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8059327006340027,0.4656387269496918,0.4466745853424072,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.6236008405685425,0.210595965385437,0.9813079833984376,284.9517517089844,284.95001220703125,304.7860412597656,294.7263488769531,299.1733093261719,297.1884460449219,284.9517822265625,1.0,0.7477520108222961,0.3471866250038147,0.3471866250038147,1.0,1.0,-3.831489562988281,0.9987542629241944,2.832735300064087,0.1307938694953918,0.9121252298355104,0.9121252298355104,0.0,291.6059265136719,283.0,70662.0078125,0.0,5119.77587890625,1.0,278.1499938964844,282.7162475585937,297.7274780273437,302.2851867675781,293.1499938964844,293.1499938964844,278.1499938964844,35930.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917138934135437,1.0,0.0,0.0,3.698562860488892,3.69858717918396,9.127656426244356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10692.634765625,0.0,1587.3421630859375,1895.4371337890625,0.0,3562.731689453125,0.9161122441291808,1.0,0.0,3.0,1.0,0.0
17942700,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8059377670288086,0.4642366468906402,0.4231080412864685,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9990000128746032,1.0,0.8539446592330933,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.915087103843689,0.6878045797348022,0.4831141829490661,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8066505789756775,0.4657087028026581,0.4467152655124664,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6239766478538513,0.2104872614145279,0.9806993007659912,284.9486999511719,284.95001220703125,304.76971435546875,294.7245788574219,299.1658630371094,297.1872253417969,284.9483947753906,1.0,0.7466028928756714,0.3468773663043976,0.3468773663043976,1.0,1.0,-3.828709363937378,0.9968602061271667,2.8318490982055664,0.1298079937696457,0.9101343154907228,0.9101343154907228,0.0,290.4940490722656,283.0,70618.546875,0.0,5104.0810546875,1.0,278.1499938964844,282.7142944335937,297.7257080078125,302.2833557128906,293.1499938964844,293.1499938964844,278.1499938964844,36011.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172608852386476,1.0,0.0,0.0,3.698142528533936,3.698166847229004,9.125581641455938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.748046875,0.0,1587.479736328125,1895.4371337890625,0.0,3563.85888671875,0.9160233736038208,1.0,0.0,3.0,1.0,0.0
17942760,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.8070530891418457,0.4638384282588959,0.4226868450641632,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.9990000128746032,1.0,0.8496191501617432,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.9173797369003296,0.6888967156410217,0.4838241934776306,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.808017909526825,0.4657621383666992,0.4466966688632965,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.6248044967651367,0.2103811651468277,0.9798537492752076,284.9447631835937,284.95001220703125,304.7532653808594,294.7228088378906,299.15777587890625,297.1859436035156,284.9444885253906,1.0,0.7447338104248047,0.3465185463428497,0.3465185463428497,1.0,1.0,-3.822817802429199,0.993874967098236,2.8289427757263184,0.1282655298709869,0.906228244304657,0.906228244304657,0.0,288.2347412109375,286.0,70503.328125,0.0,5071.56201171875,1.0,278.1499938964844,282.71307373046875,297.7230834960937,302.2759094238281,293.1499938964844,293.1499938964844,278.1499938964844,36199.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172406196594238,1.0,0.0,0.0,3.6929190158844,3.692943572998047,9.099821340896596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10669.171875,0.0,1582.956298828125,1895.4371337890625,0.0,3563.67138671875,0.9149614572525024,1.0,0.0,3.0,1.0,0.0
17942820,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8072007298469543,0.4631047546863556,0.4219834208488464,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9990000128746032,1.0,0.847744882106781,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9192562699317932,0.6911242008209229,0.4853265583515167,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8086715340614319,0.4659154713153839,0.4467935562133789,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.6250762939453125,0.2102671861648559,0.9790471196174622,284.94647216796875,284.95001220703125,304.7200012207031,294.7192687988281,299.1432189941406,297.1846618652344,284.94659423828125,1.0,0.7442861795425415,0.345800906419754,0.345800906419754,1.0,1.0,-3.8206512928009033,0.990813970565796,2.8298373222351074,0.1255798488855362,0.9041134119033812,0.9041134119033812,0.0,287.2674255371094,289.0,70372.6484375,0.0,5058.78076171875,1.0,278.1499938964844,282.7177429199219,297.7176818847656,302.2596130371094,293.1499938964844,293.1499938964844,278.1499938964844,36245.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168737530708312,1.0,0.0,0.0,3.6819660663604736,3.681990385055542,9.04592241113278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.251953125,0.0,1570.876708984375,1895.4371337890625,0.0,3560.2802734375,0.912619650363922,1.0,0.0,3.0,1.0,0.0
17942880,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8072007298469543,0.4631047546863556,0.4219834208488464,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9990000128746032,1.0,0.847744882106781,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9192562699317932,0.6911242008209229,0.4853265583515167,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8086715340614319,0.4659154713153839,0.4467935562133789,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.6250762939453125,0.2102671861648559,0.9790471196174622,284.94647216796875,284.95001220703125,304.7200012207031,294.7192687988281,299.1432189941406,297.1846618652344,284.94659423828125,1.0,0.7442861795425415,0.345800906419754,0.345800906419754,1.0,1.0,-3.8206512928009033,0.990813970565796,2.8298373222351074,0.1255798488855362,0.9041134119033812,0.9041134119033812,0.0,287.2674255371094,289.0,70372.6484375,0.0,5058.78076171875,1.0,278.1499938964844,282.7177429199219,297.7176818847656,302.2596130371094,293.1499938964844,293.1499938964844,278.1499938964844,36245.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168737530708312,1.0,0.0,0.0,3.6819660663604736,3.681990385055542,9.04592241113278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.251953125,0.0,1570.876708984375,1895.4371337890625,0.0,3560.2802734375,0.912619650363922,1.0,0.0,3.0,1.0,0.0
17942940,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8063957691192627,0.4624013304710388,0.4213757216930389,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9990000128746032,1.0,0.8490275740623474,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9198625683784484,0.6933684945106506,0.4868913888931274,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8083733916282654,0.4660844206809997,0.4469742178916931,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.624727189540863,0.2101863771677017,0.978786051273346,284.9491577148437,284.95001220703125,304.686279296875,294.7157592773437,299.1292724609375,297.1837463378906,284.9492492675781,1.0,0.7449992895126343,0.3450832664966583,0.3450832664966583,1.0,1.0,-3.823245763778688,0.9891846179962158,2.8340611457824707,0.1234647706151008,0.9048000574111938,0.9048000574111938,0.0,287.9854736328125,292.0,70346.0234375,0.0,5071.2958984375,1.0,278.1499938964844,282.7211608886719,297.714599609375,302.253173828125,293.1499938964844,293.1499938964844,278.1499938964844,36120.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166488647460938,1.0,0.0,0.0,3.6778974533081055,3.677921772003174,9.025941949403204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.9375,0.0,1565.336181640625,1895.4371337890625,0.0,3558.200439453125,0.9116235375404358,1.0,0.0,3.0,1.0,0.0
17943000,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8063957691192627,0.4624013304710388,0.4213757216930389,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9990000128746032,1.0,0.8490275740623474,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9198625683784484,0.6933684945106506,0.4868913888931274,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8083733916282654,0.4660844206809997,0.4469742178916931,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.624727189540863,0.2101863771677017,0.978786051273346,284.9491577148437,284.95001220703125,304.686279296875,294.7157592773437,299.1292724609375,297.1837463378906,284.9492492675781,1.0,0.7449992895126343,0.3450832664966583,0.3450832664966583,1.0,1.0,-3.823245763778688,0.9891846179962158,2.8340611457824707,0.1234647706151008,0.9048000574111938,0.9048000574111938,0.0,287.9854736328125,292.0,70346.0234375,0.0,5071.2958984375,1.0,278.1499938964844,282.7211608886719,297.714599609375,302.253173828125,293.1499938964844,293.1499938964844,278.1499938964844,36120.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166488647460938,1.0,0.0,0.0,3.6778974533081055,3.677921772003174,9.025941949403204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10643.9375,0.0,1565.336181640625,1895.4371337890625,0.0,3558.200439453125,0.9116235375404358,1.0,0.0,3.0,1.0,0.0
17943060,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8050503730773926,0.4616805613040924,0.4207876920700073,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9990000128746032,1.0,0.8520056009292603,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9197602272033693,0.6955748796463013,0.4884584844112396,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8075456619262695,0.4662316143512726,0.447170227766037,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.623991847038269,0.2100663632154464,0.978548228740692,284.95086669921875,284.95001220703125,304.6520690917969,294.7123107910156,299.1161804199219,297.1825866699219,284.950927734375,1.0,0.746362030506134,0.3445214629173279,0.3445214629173279,1.0,1.0,-3.827956199645996,0.9886956214904784,2.8392605781555176,0.1220553368330001,0.9062605500221252,0.9062605500221252,0.0,289.5854797363281,295.0,70376.8359375,0.0,5095.9638671875,1.0,278.1499938964844,282.7228698730469,297.71221923828125,302.2518005371094,293.1499938964844,293.1499938964844,278.1499938964844,36011.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166789650917052,1.0,0.0,0.0,3.678225517272949,3.6782498359680176,9.027551755025344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.921875,0.0,1564.8814697265625,1895.4371337890625,0.0,3558.478759765625,0.91161847114563,1.0,0.0,3.0,1.0,0.0
17943120,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8050503730773926,0.4616805613040924,0.4207876920700073,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9990000128746032,1.0,0.8520056009292603,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9197602272033693,0.6955748796463013,0.4884584844112396,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8075456619262695,0.4662316143512726,0.447170227766037,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.623991847038269,0.2100663632154464,0.978548228740692,284.95086669921875,284.95001220703125,304.6520690917969,294.7123107910156,299.1161804199219,297.1825866699219,284.950927734375,1.0,0.746362030506134,0.3445214629173279,0.3445214629173279,1.0,1.0,-3.827956199645996,0.9886956214904784,2.8392605781555176,0.1220553368330001,0.9062605500221252,0.9062605500221252,0.0,289.5854797363281,295.0,70376.8359375,0.0,5095.9638671875,1.0,278.1499938964844,282.7228698730469,297.71221923828125,302.2518005371094,293.1499938964844,293.1499938964844,278.1499938964844,36011.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166789650917052,1.0,0.0,0.0,3.678225517272949,3.6782498359680176,9.027551755025344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.921875,0.0,1564.8814697265625,1895.4371337890625,0.0,3558.478759765625,0.91161847114563,1.0,0.0,3.0,1.0,0.0
17943180,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8033684492111206,0.4609321355819702,0.4201945662498474,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9990000128746032,1.0,0.85602205991745,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9192122220993042,0.6977273225784302,0.4900043308734894,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8063789010047913,0.466346800327301,0.4473569393157959,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.6229875683784485,0.2098872512578964,0.9781535267829896,284.9515991210937,284.95001220703125,304.617431640625,294.7088928222656,299.1028747558594,297.1810302734375,284.9516296386719,1.0,0.74808269739151,0.343959629535675,0.343959629535675,1.0,1.0,-3.833685398101807,0.9885246753692628,2.845160722732544,0.1207642629742622,0.9077193140983582,0.9077193140983582,0.0,291.7190246582031,283.0,70434.09375,0.0,5127.265625,1.0,278.1499938964844,282.7233581542969,297.709716796875,302.2525634765625,293.1499938964844,293.1499938964844,278.1499938964844,35942.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168899059295654,1.0,0.0,0.0,3.680902004241944,3.680926322937012,9.04069509033434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10655.5439453125,0.0,1567.388427734375,1895.4371337890625,0.0,3560.429443359375,0.912164866924286,1.0,0.0,3.0,1.0,0.0
17943240,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8033684492111206,0.4609321355819702,0.4201945662498474,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9990000128746032,1.0,0.85602205991745,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9192122220993042,0.6977273225784302,0.4900043308734894,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8063789010047913,0.466346800327301,0.4473569393157959,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.6229875683784485,0.2098872512578964,0.9781535267829896,284.9515991210937,284.95001220703125,304.617431640625,294.7088928222656,299.1028747558594,297.1810302734375,284.9516296386719,1.0,0.74808269739151,0.343959629535675,0.343959629535675,1.0,1.0,-3.833685398101807,0.9885246753692628,2.845160722732544,0.1207642629742622,0.9077193140983582,0.9077193140983582,0.0,291.7190246582031,283.0,70434.09375,0.0,5127.265625,1.0,278.1499938964844,282.7233581542969,297.709716796875,302.2525634765625,293.1499938964844,293.1499938964844,278.1499938964844,35942.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168899059295654,1.0,0.0,0.0,3.680902004241944,3.680926322937012,9.04069509033434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10655.5439453125,0.0,1567.388427734375,1895.4371337890625,0.0,3560.429443359375,0.912164866924286,1.0,0.0,3.0,1.0,0.0
17943300,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8038113117218018,0.4605288207530975,0.419811487197876,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9990000128746032,1.0,0.8538656234741211,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9206171631813048,0.698765218257904,0.4907048940658569,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8070675730705261,0.4663741886615753,0.4473580718040466,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.6233521103858948,0.2097683697938919,0.9774982333183287,284.9486083984375,284.95001220703125,304.5999755859375,294.70721435546875,299.09539794921875,297.17987060546875,284.94830322265625,1.0,0.7469072341918945,0.3436787128448486,0.3436787128448486,1.0,1.0,-3.830705404281616,0.9866679310798644,2.8440372943878174,0.1199011802673339,0.9057223796844482,0.9057223796844482,0.0,290.60369873046875,283.0,70388.625,0.0,5110.9306640625,1.0,278.1499938964844,282.7215270996094,297.7080993652344,302.250732421875,293.1499938964844,293.1499938964844,278.1499938964844,36023.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169890284538268,1.0,0.0,0.0,3.6802663803100586,3.680290699005127,9.037572681336314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10649.41796875,0.0,1567.280029296875,1895.4371337890625,0.0,3561.345947265625,0.9120274782180786,1.0,0.0,3.0,1.0,0.0
17943360,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.8049205541610718,0.4601114988327026,0.4193732142448425,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.9990000128746032,1.0,0.8495422601699829,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.9229069948196412,0.6997796893119812,0.4913565218448639,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.8084061145782471,0.4663848876953125,0.4472995102405548,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.624171257019043,0.2096533775329589,0.97661030292511,284.9447631835937,284.95001220703125,304.5823974609375,294.70556640625,299.0873718261719,297.1787109375,284.9444885253906,1.0,0.7450124621391296,0.3433482944965362,0.3433482944965362,1.0,1.0,-3.8246266841888414,0.9837303161621094,2.8408963680267334,0.1184873655438423,0.9018752574920654,0.9018752574920654,0.0,288.3385009765625,286.0,70271.7578125,0.0,5077.78369140625,1.0,278.1499938964844,282.7204284667969,297.70562744140625,302.24334716796875,293.1499938964844,293.1499938964844,278.1499938964844,36210.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169489741325378,1.0,0.0,0.0,3.67483115196228,3.6748554706573486,9.010898338601692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.703125,0.0,1562.5565185546875,1895.4371337890625,0.0,3560.975341796875,0.9109199643135072,1.0,0.0,3.0,1.0,0.0
17943420,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8050416707992554,0.459339290857315,0.4186357855796814,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9990000128746032,1.0,0.8476752638816833,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9247207045555116,0.7018636465072632,0.492757111787796,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8090071678161621,0.4664509296417236,0.4473154246807098,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.6244269609451294,0.2095246315002441,0.9757336974143982,284.9465637207031,284.95001220703125,304.54693603515625,294.70233154296875,299.07293701171875,297.1776428222656,284.9466857910156,1.0,0.7445188760757446,0.3426874279975891,0.3426874279975891,1.0,1.0,-3.8221240043640137,0.98075532913208,2.8413686752319336,0.1160353571176529,0.8998622894287109,0.8998622894287109,0.0,287.3623352050781,289.0,70139.703125,0.0,5063.923828125,1.0,278.1499938964844,282.72528076171875,297.7005615234375,302.227294921875,293.1499938964844,293.1499938964844,278.45001220703125,36248.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916549563407898,1.0,0.0,0.0,3.663729190826416,3.663753509521485,8.956535566539969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.7568359375,0.0,1550.36572265625,1895.4371337890625,0.0,3557.281982421875,0.908541977405548,1.0,0.0,3.0,1.0,0.0
17943480,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8050416707992554,0.459339290857315,0.4186357855796814,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9990000128746032,1.0,0.8476752638816833,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9247207045555116,0.7018636465072632,0.492757111787796,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8090071678161621,0.4664509296417236,0.4473154246807098,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.6244269609451294,0.2095246315002441,0.9757336974143982,284.9465637207031,284.95001220703125,304.54693603515625,294.70233154296875,299.07293701171875,297.1776428222656,284.9466857910156,1.0,0.7445188760757446,0.3426874279975891,0.3426874279975891,1.0,1.0,-3.8221240043640137,0.98075532913208,2.8413686752319336,0.1160353571176529,0.8998622894287109,0.8998622894287109,0.0,287.3623352050781,289.0,70139.703125,0.0,5063.923828125,1.0,278.1499938964844,282.72528076171875,297.7005615234375,302.227294921875,293.1499938964844,293.1499938964844,278.45001220703125,36248.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916549563407898,1.0,0.0,0.0,3.663729190826416,3.663753509521485,8.956535566539969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.7568359375,0.0,1550.36572265625,1895.4371337890625,0.0,3557.281982421875,0.908541977405548,1.0,0.0,3.0,1.0,0.0
17943540,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.804803729057312,0.4592730104923248,0.4184342920780182,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9990000128746032,1.0,0.8479999899864197,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9259310364723206,0.7047038078308105,0.4946039915084839,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8091607093811035,0.4670304656028747,0.4477431178092956,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.6244579553604126,0.2097255289554596,0.9762617945671082,285.0238037109375,284.95001220703125,304.5111389160156,294.6991882324219,299.0628662109375,297.18182373046875,285.02197265625,1.0,0.7451843023300171,0.3420265913009643,0.3420265913009643,1.0,1.0,-3.825637817382813,0.9795815348625184,2.8460562229156494,0.1141902208328247,0.9963043928146362,0.9963043928146362,0.0,287.69287109375,292.0,69615.6796875,0.0,5076.68310546875,1.0,278.4432983398437,282.82684326171875,297.6842346191406,302.1300354003906,293.1499938964844,293.1499938964844,278.1499938964844,32744.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108978509902954,1.0,0.0,0.0,3.798363447189331,3.7983884811401367,9.626896826375742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11136.35546875,0.0,1679.2303466796875,1895.4371337890625,0.0,3504.934326171875,0.9362072348594666,1.0,0.0,3.0,1.0,0.0
17943600,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.804803729057312,0.4592730104923248,0.4184342920780182,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9990000128746032,1.0,0.8479999899864197,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9259310364723206,0.7047038078308105,0.4946039915084839,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8091607093811035,0.4670304656028747,0.4477431178092956,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.6244579553604126,0.2097255289554596,0.9762617945671082,285.0238037109375,284.95001220703125,304.5111389160156,294.6991882324219,299.0628662109375,297.18182373046875,285.02197265625,1.0,0.7451843023300171,0.3420265913009643,0.3420265913009643,1.0,1.0,-3.825637817382813,0.9795815348625184,2.8460562229156494,0.1141902208328247,0.9963043928146362,0.9963043928146362,0.0,287.69287109375,292.0,69615.6796875,0.0,5076.68310546875,1.0,278.4432983398437,282.82684326171875,297.6842346191406,302.1300354003906,293.1499938964844,293.1499938964844,278.1499938964844,32744.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108978509902954,1.0,0.0,0.0,3.798363447189331,3.7983884811401367,9.626896826375742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11136.35546875,0.0,1679.2303466796875,1895.4371337890625,0.0,3504.934326171875,0.9362072348594666,1.0,0.0,3.0,1.0,0.0
17943660,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8030805587768555,0.4577650427818298,0.4174875915050506,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9990000128746032,0.999863624572754,0.8513986468315125,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.925335705280304,0.7059169411659241,0.4957670867443084,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8080421686172485,0.4665980041027069,0.4476724863052368,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6236051917076111,0.2094076722860336,0.97592955827713,284.8993225097656,284.95001220703125,304.4749755859375,294.6961364746094,299.045654296875,297.17529296875,284.90057373046875,1.0,0.7464969158172607,0.3415059745311737,0.3415059745311737,1.0,1.0,-3.8295083045959473,0.9789617657661438,2.850546598434448,0.1129810065031051,0.8942641019821167,0.8942641019821167,0.0,289.4501953125,295.0,70555.0859375,0.0,5099.8564453125,1.0,278.1562805175781,282.68212890625,297.7192687988281,302.30517578125,293.1499938964844,293.1499938964844,278.45001220703125,37950.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189956784248352,1.0,0.0,0.0,3.724487543106079,3.7245125770568848,9.256064004148356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10035.890625,0.0,1632.5224609375,1895.4371337890625,0.0,3579.886962890625,0.9232981204986572,1.0,0.0,3.0,1.0,0.0
17943720,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8030805587768555,0.4577650427818298,0.4174875915050506,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9990000128746032,0.999863624572754,0.8513986468315125,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.925335705280304,0.7059169411659241,0.4957670867443084,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8080421686172485,0.4665980041027069,0.4476724863052368,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6236051917076111,0.2094076722860336,0.97592955827713,284.8993225097656,284.95001220703125,304.4749755859375,294.6961364746094,299.045654296875,297.17529296875,284.90057373046875,1.0,0.7464969158172607,0.3415059745311737,0.3415059745311737,1.0,1.0,-3.8295083045959473,0.9789617657661438,2.850546598434448,0.1129810065031051,0.8942641019821167,0.8942641019821167,0.0,289.4501953125,295.0,70555.0859375,0.0,5099.8564453125,1.0,278.1562805175781,282.68212890625,297.7192687988281,302.30517578125,293.1499938964844,293.1499938964844,278.45001220703125,37950.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189956784248352,1.0,0.0,0.0,3.724487543106079,3.7245125770568848,9.256064004148356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10035.890625,0.0,1632.5224609375,1895.4371337890625,0.0,3579.886962890625,0.9232981204986572,1.0,0.0,3.0,1.0,0.0
17943780,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.801476001739502,0.4574525356292724,0.416962057352066,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9990000128746032,0.9994201064109802,0.85530686378479,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9248234629631042,0.7084963917732239,0.497335284948349,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8068798780441284,0.4669183790683746,0.4478043615818023,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6226051449775696,0.2093461453914642,0.9754403829574584,285.0037536621094,284.95001220703125,304.4385070800781,294.6932373046875,299.034912109375,297.17724609375,285.00262451171875,1.0,0.7481759190559387,0.340985357761383,0.340985357761383,1.0,1.0,-3.83502984046936,0.9788530468940736,2.856176853179932,0.1117798164486885,0.987555980682373,0.987555980682373,0.0,291.521484375,283.0,69849.0859375,0.0,5130.1435546875,1.0,278.4434814453125,282.808349609375,297.6791687011719,302.1465148925781,293.1499938964844,293.1499938964844,278.1499938964844,33646.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129518866539,1.0,0.0,0.0,3.8261547088623047,3.8261799812316895,9.768285735844984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11170.6904296875,0.0,1719.6600341796875,1895.4371337890625,0.0,3523.977783203125,0.9430972337722778,1.0,0.0,3.0,1.0,0.0
17943840,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.801476001739502,0.4574525356292724,0.416962057352066,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9990000128746032,0.9994201064109802,0.85530686378479,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9248234629631042,0.7084963917732239,0.497335284948349,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8068798780441284,0.4669183790683746,0.4478043615818023,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6226051449775696,0.2093461453914642,0.9754403829574584,285.0037536621094,284.95001220703125,304.4385070800781,294.6932373046875,299.034912109375,297.17724609375,285.00262451171875,1.0,0.7481759190559387,0.340985357761383,0.340985357761383,1.0,1.0,-3.83502984046936,0.9788530468940736,2.856176853179932,0.1117798164486885,0.987555980682373,0.987555980682373,0.0,291.521484375,283.0,69849.0859375,0.0,5130.1435546875,1.0,278.4434814453125,282.808349609375,297.6791687011719,302.1465148925781,293.1499938964844,293.1499938964844,278.1499938964844,33646.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129518866539,1.0,0.0,0.0,3.8261547088623047,3.8261799812316895,9.768285735844984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11170.6904296875,0.0,1719.6600341796875,1895.4371337890625,0.0,3523.977783203125,0.9430972337722778,1.0,0.0,3.0,1.0,0.0
17943900,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8018794059753418,0.4567823112010956,0.4166409075260162,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9990000128746032,0.99867582321167,0.8533939123153687,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9261451959609984,0.7091588973999023,0.4980454742908478,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8075082302093506,0.4667494297027588,0.447837084531784,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.6229585409164429,0.2091637551784515,0.9750064015388488,284.872314453125,284.95001220703125,304.4201354980469,294.6918334960937,299.0262145996094,297.1744384765625,284.87030029296875,1.0,0.7471458911895752,0.3407250642776489,0.3407250642776489,1.0,1.0,-3.8327383995056152,0.9772731065750122,2.855465173721313,0.1111147403717041,0.8958831429481506,0.8958831429481506,0.0,290.5576171875,283.0,70858.1484375,0.0,5116.86865234375,1.0,278.19384765625,282.6590270996094,297.7228698730469,302.370361328125,293.1499938964844,293.1499938964844,278.1499938964844,37323.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185519814491272,1.0,0.0,0.0,3.798167943954468,3.798193454742432,9.62590547715081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10823.626953125,0.0,1714.6522216796875,1895.4371337890625,0.0,3575.789306640625,0.937537431716919,1.0,0.0,3.0,1.0,0.0
17943960,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8024879097938538,0.4559579789638519,0.4158385396003723,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9990000128746032,0.9980514049530028,0.8498660922050476,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.927850902080536,0.7096630334854126,0.4983338415622711,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8084162473678589,0.4664217531681061,0.4474867880344391,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6234714388847351,0.2088695764541626,0.973509967327118,284.89178466796875,284.95001220703125,304.4017028808594,294.6904602050781,299.0156555175781,297.16998291015625,284.8929748535156,1.0,0.7452596426010132,0.3404140174388885,0.3404140174388885,1.0,1.0,-3.825660943984986,0.9741100668907166,2.851550817489624,0.1097501516342163,0.8852986693382263,0.8852986693382263,0.0,288.6080627441406,286.0,70446.9453125,0.0,5082.7490234375,1.0,278.15655517578125,282.6789245605469,297.7085876464844,302.29364013671875,293.1499938964844,293.1499938964844,278.45001220703125,38699.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91994047164917,1.0,0.0,0.0,3.721341609954834,3.72136664390564,9.240433200830012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.0087890625,0.0,1634.5872802734375,1895.4371337890625,0.0,3588.609130859375,0.9232434630393982,1.0,0.0,3.0,1.0,0.0
17944020,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8028439283370972,0.455701470375061,0.4152605533599853,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9990000128746032,0.9987630844116212,0.8475860953330994,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9298970699310304,0.7122362852096558,0.4998146891593933,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8091514110565186,0.4667528569698334,0.4475090205669403,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6237971782684326,0.2088634669780731,0.972508668899536,284.9967041015625,284.95001220703125,304.3646240234375,294.6878356933594,299.0043029785156,297.17303466796875,284.9956970214844,1.0,0.7446411848068237,0.3397918939590454,0.3397918939590454,1.0,1.0,-3.822800397872925,0.9711613059043884,2.851639032363892,0.1073714718222618,0.9739736914634703,0.9739736914634703,0.0,287.424072265625,289.0,69562.4453125,0.0,5066.45654296875,1.0,278.4436340332031,282.80859375,297.6683044433594,302.1193542480469,293.1499938964844,293.1499938964844,278.1499938964844,34010.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127671718597412,1.0,0.0,0.0,3.810009241104126,3.810034513473511,9.686019666332868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11122.55078125,0.0,1703.0394287109375,1895.4371337890625,0.0,3522.265869140625,0.9397101402282716,1.0,0.0,3.0,1.0,0.0
17944080,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8028439283370972,0.455701470375061,0.4152605533599853,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9990000128746032,0.9987630844116212,0.8475860953330994,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9298970699310304,0.7122362852096558,0.4998146891593933,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8091514110565186,0.4667528569698334,0.4475090205669403,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6237971782684326,0.2088634669780731,0.972508668899536,284.9967041015625,284.95001220703125,304.3646240234375,294.6878356933594,299.0043029785156,297.17303466796875,284.9956970214844,1.0,0.7446411848068237,0.3397918939590454,0.3397918939590454,1.0,1.0,-3.822800397872925,0.9711613059043884,2.851639032363892,0.1073714718222618,0.9739736914634703,0.9739736914634703,0.0,287.424072265625,289.0,69562.4453125,0.0,5066.45654296875,1.0,278.4436340332031,282.80859375,297.6683044433594,302.1193542480469,293.1499938964844,293.1499938964844,278.1499938964844,34010.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127671718597412,1.0,0.0,0.0,3.810009241104126,3.810034513473511,9.686019666332868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11122.55078125,0.0,1703.0394287109375,1895.4371337890625,0.0,3522.265869140625,0.9397101402282716,1.0,0.0,3.0,1.0,0.0
17944140,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8017862439155579,0.4543463289737701,0.4143493771553039,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9990000128746032,0.997804880142212,0.8489879965782166,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.93011474609375,0.7134964466094971,0.5009424090385437,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8086270689964294,0.4663492143154144,0.4473747611045837,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6233497262001038,0.2085759043693542,0.9719027280807496,284.9003295898437,284.95001220703125,304.3272705078125,294.68536376953125,298.9871520996094,297.1679992675781,284.9017028808594,1.0,0.7451460957527161,0.3391698002815246,0.3391698002815246,1.0,1.0,-3.823859214782715,0.9693700671195984,2.854489088058472,0.1055979877710342,0.8825700283050537,0.8825700283050537,0.0,288.12969970703125,292.0,70229.28125,0.0,5074.26953125,1.0,278.15643310546875,282.69158935546875,297.7006225585937,302.2666015625,293.1499938964844,293.1499938964844,278.45001220703125,38666.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191380143165588,1.0,0.0,0.0,3.699434757232666,3.699459791183472,9.131960609920498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9991.33984375,0.0,1609.0850830078125,1895.4371337890625,0.0,3581.201416015625,0.9184051752090454,1.0,0.0,3.0,1.0,0.0
17944200,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8017862439155579,0.4543463289737701,0.4143493771553039,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9990000128746032,0.997804880142212,0.8489879965782166,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.93011474609375,0.7134964466094971,0.5009424090385437,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8086270689964294,0.4663492143154144,0.4473747611045837,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6233497262001038,0.2085759043693542,0.9719027280807496,284.9003295898437,284.95001220703125,304.3272705078125,294.68536376953125,298.9871520996094,297.1679992675781,284.9017028808594,1.0,0.7451460957527161,0.3391698002815246,0.3391698002815246,1.0,1.0,-3.823859214782715,0.9693700671195984,2.854489088058472,0.1055979877710342,0.8825700283050537,0.8825700283050537,0.0,288.12969970703125,292.0,70229.28125,0.0,5074.26953125,1.0,278.15643310546875,282.69158935546875,297.7006225585937,302.2666015625,293.1499938964844,293.1499938964844,278.45001220703125,38666.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191380143165588,1.0,0.0,0.0,3.699434757232666,3.699459791183472,9.131960609920498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9991.33984375,0.0,1609.0850830078125,1895.4371337890625,0.0,3581.201416015625,0.9184051752090454,1.0,0.0,3.0,1.0,0.0
17944260,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8007092475891113,0.4541366696357727,0.4139300286769867,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9990000128746032,0.9977200031280518,0.8514621257781982,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.930202305316925,0.7160853743553162,0.5025237202644348,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8079423904418945,0.4667150378227234,0.4475405812263489,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6227453351020813,0.2086196690797805,0.9717467427253724,285.0042724609375,284.95001220703125,304.2897033691406,294.68310546875,298.97784423828125,297.1716613769531,285.00323486328125,1.0,0.7463710308074951,0.3387191295623779,0.3387191295623779,1.0,1.0,-3.8282392024993896,0.9691306352615356,2.8591084480285645,0.1045213788747787,0.976113259792328,0.976113259792328,0.0,289.4842834472656,280.0,69519.4453125,0.0,5096.34716796875,1.0,278.44354248046875,282.8175048828125,297.6647033691406,302.1097106933594,293.1499938964844,293.1499938964844,278.1499938964844,33748.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122334122657776,1.0,0.0,0.0,3.8000097274780273,3.800034999847412,9.635243714001265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.892578125,0.0,1689.014892578125,1895.4371337890625,0.0,3517.3193359375,0.93728905916214,1.0,0.0,3.0,1.0,0.0
17944320,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8007092475891113,0.4541366696357727,0.4139300286769867,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9990000128746032,0.9977200031280518,0.8514621257781982,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.930202305316925,0.7160853743553162,0.5025237202644348,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8079423904418945,0.4667150378227234,0.4475405812263489,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6227453351020813,0.2086196690797805,0.9717467427253724,285.0042724609375,284.95001220703125,304.2897033691406,294.68310546875,298.97784423828125,297.1716613769531,285.00323486328125,1.0,0.7463710308074951,0.3387191295623779,0.3387191295623779,1.0,1.0,-3.8282392024993896,0.9691306352615356,2.8591084480285645,0.1045213788747787,0.976113259792328,0.976113259792328,0.0,289.4842834472656,280.0,69519.4453125,0.0,5096.34716796875,1.0,278.44354248046875,282.8175048828125,297.6647033691406,302.1097106933594,293.1499938964844,293.1499938964844,278.1499938964844,33748.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122334122657776,1.0,0.0,0.0,3.8000097274780273,3.800034999847412,9.635243714001265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.892578125,0.0,1689.014892578125,1895.4371337890625,0.0,3517.3193359375,0.93728905916214,1.0,0.0,3.0,1.0,0.0
