time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944380,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8020182251930237,0.4526872336864471,0.4128351509571075,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9990000128746032,0.9965965151786804,0.8451714515686035,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9335712194442748,0.7171856164932251,0.5034716129302979,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8097407221794128,0.4662245213985443,0.4472180902957916,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6238899230957031,0.2082421630620956,0.970195472240448,284.89697265625,284.95001220703125,304.2518920898437,294.6810302734375,298.9599609375,297.1654663085937,284.89801025390625,1.0,0.7431986331939697,0.3382684588432312,0.3382684588432312,1.0,1.0,-3.818270683288574,0.9646188616752625,2.853651762008667,0.1028566733002662,0.8791566491127014,0.8791566491127014,0.0,286.1681213378906,283.0,70083.8515625,0.0,5044.67529296875,1.0,278.1564636230469,282.69244384765625,297.6974792480469,302.2582092285156,293.1499938964844,293.1499938964844,278.45001220703125,38742.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189422726631165,1.0,0.0,0.0,3.6913001537323,3.6913249492645264,9.09184450392786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.935546875,0.0,1600.3582763671875,1895.4371337890625,0.0,3579.3935546875,0.9165476560592652,1.0,0.0,3.0,1.0,0.0
17944440,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8020182251930237,0.4526872336864471,0.4128351509571075,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9990000128746032,0.9965965151786804,0.8451714515686035,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9335712194442748,0.7171856164932251,0.5034716129302979,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8097407221794128,0.4662245213985443,0.4472180902957916,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6238899230957031,0.2082421630620956,0.970195472240448,284.89697265625,284.95001220703125,304.2518920898437,294.6810302734375,298.9599609375,297.1654663085937,284.89801025390625,1.0,0.7431986331939697,0.3382684588432312,0.3382684588432312,1.0,1.0,-3.818270683288574,0.9646188616752625,2.853651762008667,0.1028566733002662,0.8791566491127014,0.8791566491127014,0.0,286.1681213378906,283.0,70083.8515625,0.0,5044.67529296875,1.0,278.1564636230469,282.69244384765625,297.6974792480469,302.2582092285156,293.1499938964844,293.1499938964844,278.45001220703125,38742.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189422726631165,1.0,0.0,0.0,3.6913001537323,3.6913249492645264,9.09184450392786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.935546875,0.0,1600.3582763671875,1895.4371337890625,0.0,3579.3935546875,0.9165476560592652,1.0,0.0,3.0,1.0,0.0
17944500,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8022282123565674,0.4524832963943481,0.4123328030109405,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9990000128746032,0.996948778629303,0.8434980511665344,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.934662401676178,0.7183538675308228,0.5039914846420288,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8101683855056763,0.4663033485412597,0.4470488727092743,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.6241101026535034,0.2082111686468124,0.9693602919578552,285.010498046875,284.95001220703125,304.23291015625,294.6800537109375,298.9542236328125,297.1664428710937,285.01141357421875,1.0,0.7426045536994934,0.3380430936813354,0.3380430936813354,1.0,1.0,-3.815049171447754,0.9629058241844176,2.8521432876586914,0.1017408445477485,0.9568474888801576,0.9568474888801576,0.0,285.24249267578125,283.0,69117.046875,0.0,5029.0224609375,1.0,278.4029541015625,282.8258056640625,297.6501770019531,302.0332336425781,293.1499938964844,293.1499938964844,278.45001220703125,34547.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913401186466217,1.0,0.0,0.0,3.730018377304077,3.7300429344177246,9.283574513574422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10288.6845703125,0.0,1612.9207763671875,1895.4371337890625,0.0,3528.140869140625,0.923726201057434,1.0,0.0,3.0,1.0,0.0
17944560,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8025336265563965,0.452414721250534,0.4122515916824341,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9990000128746032,0.9974272847175598,0.842395007610321,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9357738494873048,0.7196524739265442,0.5048811435699463,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8106131553649902,0.4665212631225586,0.4472114443778991,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6243976950645447,0.2083063274621963,0.9695114493370056,284.99786376953125,284.95001220703125,304.2138977050781,294.6791381835937,298.9499206542969,297.16900634765625,284.99676513671875,1.0,0.7424314618110657,0.33781498670578,0.33781498670578,1.0,1.0,-3.8150672912597656,0.9621415138244628,2.8529257774353027,0.1010224670171737,0.96694016456604,0.96694016456604,0.0,284.7489013671875,286.0,69244.4921875,0.0,5025.87255859375,1.0,278.4435119628906,282.8182373046875,297.658935546875,302.0884704589844,293.1499938964844,293.1499938964844,278.1499938964844,33914.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116652607917786,1.0,0.0,0.0,3.784271478652954,3.78429651260376,9.555596989230253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11069.603515625,0.0,1671.56982421875,1895.4371337890625,0.0,3512.051513671875,0.9338606595993042,1.0,0.0,3.0,1.0,0.0
17944620,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8015362024307251,0.4510462284088135,0.4113151431083679,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9990000128746032,0.9965393543243408,0.8435386419296265,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9360267519950868,0.7207967042922974,0.5059202313423157,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8101431131362915,0.4660750925540924,0.4470280110836029,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6240509152412415,0.2080695778131485,0.969115138053894,284.9028625488281,284.95001220703125,304.1756896972656,294.677490234375,298.9340515136719,297.1644287109375,284.90399169921875,1.0,0.7428463697433472,0.3373587429523468,0.3373587429523468,1.0,1.0,-3.815870761871338,0.9608340859413148,2.855036735534668,0.0997734814882278,0.8779370188713074,0.8779370188713074,0.0,285.3201904296875,289.0,69916.7265625,0.0,5032.015625,1.0,278.15704345703125,282.7024230957031,297.6924133300781,302.237548828125,293.1499938964844,293.1499938964844,278.45001220703125,38528.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180293679237366,1.0,0.0,0.0,3.6749117374420166,3.674936532974243,9.011293400362774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.2392578125,0.0,1580.1053466796875,1895.4371337890625,0.0,3570.9609375,0.9128580689430236,1.0,0.0,3.0,1.0,0.0
17944680,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8015362024307251,0.4510462284088135,0.4113151431083679,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9990000128746032,0.9965393543243408,0.8435386419296265,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9360267519950868,0.7207967042922974,0.5059202313423157,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8101431131362915,0.4660750925540924,0.4470280110836029,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6240509152412415,0.2080695778131485,0.969115138053894,284.9028625488281,284.95001220703125,304.1756896972656,294.677490234375,298.9340515136719,297.1644287109375,284.90399169921875,1.0,0.7428463697433472,0.3373587429523468,0.3373587429523468,1.0,1.0,-3.815870761871338,0.9608340859413148,2.855036735534668,0.0997734814882278,0.8779370188713074,0.8779370188713074,0.0,285.3201904296875,289.0,69916.7265625,0.0,5032.015625,1.0,278.15704345703125,282.7024230957031,297.6924133300781,302.237548828125,293.1499938964844,293.1499938964844,278.45001220703125,38528.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180293679237366,1.0,0.0,0.0,3.6749117374420166,3.674936532974243,9.011293400362774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.2392578125,0.0,1580.1053466796875,1895.4371337890625,0.0,3570.9609375,0.9128580689430236,1.0,0.0,3.0,1.0,0.0
17944740,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.800477921962738,0.4507841467857361,0.4108681976795196,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9990000128746032,0.99644535779953,0.8458765745162964,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9360986948013306,0.7232555150985718,0.507423460483551,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8094741106033325,0.4663753509521484,0.447145015001297,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.623508632183075,0.2081423252820968,0.9691235423088074,285.003662109375,284.95001220703125,304.1373596191406,294.67608642578125,298.92462158203125,297.1680603027344,285.0028686523437,1.0,0.7440196871757507,0.3369024991989136,0.3369024991989136,1.0,1.0,-3.820098876953125,0.9605464339256288,2.8595526218414307,0.0986639186739921,0.969603955745697,0.969603955745697,0.0,286.5966186523437,292.0,69227.0234375,0.0,5053.04052734375,1.0,278.4425354003906,282.8256225585937,297.65838623046875,302.083984375,293.1499938964844,293.1499938964844,278.1499938964844,33733.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911224365234375,1.0,0.0,0.0,3.7758378982543945,3.7758629322052,9.513054237686448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.779296875,0.0,1660.1885986328125,1895.4371337890625,0.0,3507.962890625,0.9320822954177856,1.0,0.0,3.0,1.0,0.0
17944800,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.800477921962738,0.4507841467857361,0.4108681976795196,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9990000128746032,0.99644535779953,0.8458765745162964,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9360986948013306,0.7232555150985718,0.507423460483551,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8094741106033325,0.4663753509521484,0.447145015001297,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.623508632183075,0.2081423252820968,0.9691235423088074,285.003662109375,284.95001220703125,304.1373596191406,294.67608642578125,298.92462158203125,297.1680603027344,285.0028686523437,1.0,0.7440196871757507,0.3369024991989136,0.3369024991989136,1.0,1.0,-3.820098876953125,0.9605464339256288,2.8595526218414307,0.0986639186739921,0.969603955745697,0.969603955745697,0.0,286.5966186523437,292.0,69227.0234375,0.0,5053.04052734375,1.0,278.4425354003906,282.8256225585937,297.65838623046875,302.083984375,293.1499938964844,293.1499938964844,278.1499938964844,33733.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911224365234375,1.0,0.0,0.0,3.7758378982543945,3.7758629322052,9.513054237686448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.779296875,0.0,1660.1885986328125,1895.4371337890625,0.0,3507.962890625,0.9320822954177856,1.0,0.0,3.0,1.0,0.0
17944860,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7984537482261658,0.449356198310852,0.4099427461624145,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9990000128746032,0.9945705533027648,0.8502254486083984,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9349729418754578,0.7243015766143799,0.5084471702575684,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8079961538314819,0.4658781886100769,0.4469794332981109,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6224005818367004,0.207804337143898,0.968639314174652,284.9049377441406,284.95001220703125,304.098876953125,294.6749267578125,298.9081420898437,297.1626892089844,284.9061584472656,1.0,0.7456262111663818,0.3363878130912781,0.3363878130912781,1.0,1.0,-3.824673414230346,0.9601618051528932,2.864511728286743,0.0975177213549614,0.8806830048561096,0.8806830048561096,0.0,288.8164367675781,280.0,69997.5234375,0.0,5081.30322265625,1.0,278.1565856933594,282.70489501953125,297.69256591796875,302.2418518066406,293.1499938964844,293.1499938964844,278.45001220703125,38392.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180843234062196,1.0,0.0,0.0,3.676894903182984,3.67691969871521,9.021022151500802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.1748046875,0.0,1581.3328857421875,1895.4371337890625,0.0,3571.468994140625,0.9131823182106018,1.0,0.0,3.0,1.0,0.0
17944920,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7984537482261658,0.449356198310852,0.4099427461624145,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9990000128746032,0.9945705533027648,0.8502254486083984,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9349729418754578,0.7243015766143799,0.5084471702575684,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8079961538314819,0.4658781886100769,0.4469794332981109,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6224005818367004,0.207804337143898,0.968639314174652,284.9049377441406,284.95001220703125,304.098876953125,294.6749267578125,298.9081420898437,297.1626892089844,284.9061584472656,1.0,0.7456262111663818,0.3363878130912781,0.3363878130912781,1.0,1.0,-3.824673414230346,0.9601618051528932,2.864511728286743,0.0975177213549614,0.8806830048561096,0.8806830048561096,0.0,288.8164367675781,280.0,69997.5234375,0.0,5081.30322265625,1.0,278.1565856933594,282.70489501953125,297.69256591796875,302.2418518066406,293.1499938964844,293.1499938964844,278.45001220703125,38392.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180843234062196,1.0,0.0,0.0,3.676894903182984,3.67691969871521,9.021022151500802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.1748046875,0.0,1581.3328857421875,1895.4371337890625,0.0,3571.468994140625,0.9131823182106018,1.0,0.0,3.0,1.0,0.0
17944980,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.800010621547699,0.4489659965038299,0.4092438817024231,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9990000128746032,0.9943277835845948,0.84396892786026,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9385502338409424,0.7265934944152832,0.5097287893295288,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8098980188369751,0.4660604596138,0.44684499502182,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.623568058013916,0.20772086083889,0.9672300815582277,284.9959716796875,284.95001220703125,304.060302734375,294.67401123046875,298.8961486816406,297.1647644042969,284.99444580078125,1.0,0.7426702976226807,0.3358730971813202,0.3358730971813202,1.0,1.0,-3.816010713577272,0.9558420181274414,2.860168695449829,0.0955806374549865,0.9646291136741638,0.9646291136741638,0.0,285.5743408203125,283.0,69150.3203125,0.0,5034.1162109375,1.0,278.44317626953125,282.821533203125,297.65631103515625,302.08221435546875,293.1499938964844,293.1499938964844,278.1499938964844,33866.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113647937774658,1.0,0.0,0.0,3.776463270187378,3.776488065719605,9.5162050683939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11054.5458984375,0.0,1661.9500732421875,1895.4371337890625,0.0,3509.26513671875,0.931962788105011,1.0,0.0,3.0,1.0,0.0
17945040,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.800010621547699,0.4489659965038299,0.4092438817024231,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9990000128746032,0.9943277835845948,0.84396892786026,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9385502338409424,0.7265934944152832,0.5097287893295288,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8098980188369751,0.4660604596138,0.44684499502182,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.623568058013916,0.20772086083889,0.9672300815582277,284.9959716796875,284.95001220703125,304.060302734375,294.67401123046875,298.8961486816406,297.1647644042969,284.99444580078125,1.0,0.7426702976226807,0.3358730971813202,0.3358730971813202,1.0,1.0,-3.816010713577272,0.9558420181274414,2.860168695449829,0.0955806374549865,0.9646291136741638,0.9646291136741638,0.0,285.5743408203125,283.0,69150.3203125,0.0,5034.1162109375,1.0,278.44317626953125,282.821533203125,297.65631103515625,302.08221435546875,293.1499938964844,293.1499938964844,278.1499938964844,33866.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113647937774658,1.0,0.0,0.0,3.776463270187378,3.776488065719605,9.5162050683939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11054.5458984375,0.0,1661.9500732421875,1895.4371337890625,0.0,3509.26513671875,0.931962788105011,1.0,0.0,3.0,1.0,0.0
17945100,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.800310492515564,0.4482730627059936,0.4088760912418365,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9990000128746032,0.9940239191055298,0.8422892093658447,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.9396889805793762,0.7271097302436829,0.5103254914283752,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8104059100151062,0.4658350646495819,0.4468067288398742,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.6238927245140076,0.2075943350791931,0.9669008851051332,284.8717956542969,284.95001220703125,304.0409545898437,294.6736755371094,298.8879089355469,297.1626281738281,284.8709411621094,1.0,0.7422128319740295,0.3356157541275024,0.3356157541275024,1.0,1.0,-3.813810586929321,0.9543253183364868,2.859485387802124,0.0945013612508773,0.8757317066192627,0.8757317066192627,0.0,284.7025756835937,283.0,70036.0546875,0.0,5021.875,1.0,278.1950988769531,282.6817321777344,297.7008056640625,302.29693603515625,293.1499938964844,293.1499938964844,278.1499938964844,37965.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165604710578918,1.0,0.0,0.0,3.7341699600219727,3.7341949939727774,9.30425130718504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.7724609375,0.0,1643.887451171875,1895.4371337890625,0.0,3557.383056640625,0.9235276579856871,1.0,0.0,3.0,1.0,0.0
17945160,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7997915148735046,0.4474996626377105,0.4081535041332245,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9990000128746032,0.9934726357460022,0.8423928618431091,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9398322701454164,0.7275540232658386,0.5105916857719421,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8101885318756104,0.4655066430568695,0.4464969038963318,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6236999034881592,0.2073970735073089,0.9660715460777284,284.9012451171875,284.95001220703125,304.0216064453125,294.6733703613281,298.87939453125,297.1596374511719,284.90252685546875,1.0,0.7420046925544739,0.3354091644287109,0.3354091644287109,1.0,1.0,-3.812013864517212,0.9530838131904602,2.8589298725128174,0.0937282368540763,0.873860776424408,0.873860776424408,0.0,284.6635437011719,286.0,69709.5390625,0.0,5016.259765625,1.0,278.1570129394531,282.7084350585937,297.6879577636719,302.22149658203125,293.1499938964844,293.1499938964844,278.45001220703125,38702.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175975322723388,1.0,0.0,0.0,3.659057855606079,3.659082412719727,8.933709523262223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.7177734375,0.0,1563.5421142578125,1895.4371337890625,0.0,3566.970947265625,0.9095418453216552,1.0,0.0,3.0,1.0,0.0
17945220,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7992006540298462,0.447177529335022,0.4076216518878937,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9990000128746032,0.993518054485321,0.8431102633476257,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9405090808868408,0.7299038767814636,0.5119894742965698,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.809970498085022,0.465732604265213,0.4465117454528808,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6234859824180603,0.2074619680643081,0.96584290266037,285.0001220703125,284.95001220703125,303.9828491210937,294.67303466796875,298.8700866699219,297.16326904296875,284.9993896484375,1.0,0.742473840713501,0.3349959850311279,0.3349959850311279,1.0,1.0,-3.813652515411377,0.9521738886833192,2.861478567123413,0.0924945324659347,0.9623190760612488,0.9623190760612488,0.0,285.07159423828125,289.0,68992.9375,0.0,5023.841796875,1.0,278.4424133300781,282.8304138183594,297.6540832519531,302.0650939941406,293.1499938964844,293.1499938964844,278.1499938964844,33819.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105011820793152,1.0,0.0,0.0,3.75875735282898,3.758782148361206,9.4271820216818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11024.3935546875,0.0,1640.7662353515625,1895.4371337890625,0.0,3501.254150390625,0.9282867908477784,1.0,0.0,3.0,1.0,0.0
17945280,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7992006540298462,0.447177529335022,0.4076216518878937,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9990000128746032,0.993518054485321,0.8431102633476257,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9405090808868408,0.7299038767814636,0.5119894742965698,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.809970498085022,0.465732604265213,0.4465117454528808,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6234859824180603,0.2074619680643081,0.96584290266037,285.0001220703125,284.95001220703125,303.9828491210937,294.67303466796875,298.8700866699219,297.16326904296875,284.9993896484375,1.0,0.742473840713501,0.3349959850311279,0.3349959850311279,1.0,1.0,-3.813652515411377,0.9521738886833192,2.861478567123413,0.0924945324659347,0.9623190760612488,0.9623190760612488,0.0,285.07159423828125,289.0,68992.9375,0.0,5023.841796875,1.0,278.4424133300781,282.8304138183594,297.6540832519531,302.0650939941406,293.1499938964844,293.1499938964844,278.1499938964844,33819.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105011820793152,1.0,0.0,0.0,3.75875735282898,3.758782148361206,9.4271820216818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11024.3935546875,0.0,1640.7662353515625,1895.4371337890625,0.0,3501.254150390625,0.9282867908477784,1.0,0.0,3.0,1.0,0.0
17945340,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7974793314933777,0.4457364082336426,0.4066487848758697,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9990000128746032,0.9917964339256288,0.8464007377624512,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9397746920585632,0.7308821082115173,0.5129387974739075,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8087841272354126,0.465190440416336,0.4462720453739166,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6226221323013306,0.2071579843759536,0.9653664827346802,284.905517578125,284.95001220703125,303.94403076171875,294.67303466796875,298.8545837402344,297.1585693359375,284.90655517578125,1.0,0.7436468005180359,0.3345828056335449,0.3345828056335449,1.0,1.0,-3.816725254058838,0.9516808986663818,2.865044593811035,0.0914942026138305,0.8754196166992188,0.8754196166992188,0.0,286.7244567871094,277.0,69719.59375,0.0,5043.82568359375,1.0,278.1571655273437,282.7139587402344,297.6890869140625,302.2202453613281,293.1499938964844,293.1499938964844,278.45001220703125,38385.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170740842819214,1.0,0.0,0.0,3.655588865280152,3.655613422393799,8.916778710954532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9929.9638671875,0.0,1557.274169921875,1895.4371337890625,0.0,3562.132080078125,0.9084553122520448,1.0,0.0,3.0,1.0,0.0
17945400,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7974793314933777,0.4457364082336426,0.4066487848758697,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9990000128746032,0.9917964339256288,0.8464007377624512,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9397746920585632,0.7308821082115173,0.5129387974739075,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8087841272354126,0.465190440416336,0.4462720453739166,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6226221323013306,0.2071579843759536,0.9653664827346802,284.905517578125,284.95001220703125,303.94403076171875,294.67303466796875,298.8545837402344,297.1585693359375,284.90655517578125,1.0,0.7436468005180359,0.3345828056335449,0.3345828056335449,1.0,1.0,-3.816725254058838,0.9516808986663818,2.865044593811035,0.0914942026138305,0.8754196166992188,0.8754196166992188,0.0,286.7244567871094,277.0,69719.59375,0.0,5043.82568359375,1.0,278.1571655273437,282.7139587402344,297.6890869140625,302.2202453613281,293.1499938964844,293.1499938964844,278.45001220703125,38385.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170740842819214,1.0,0.0,0.0,3.655588865280152,3.655613422393799,8.916778710954532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9929.9638671875,0.0,1557.274169921875,1895.4371337890625,0.0,3562.132080078125,0.9084553122520448,1.0,0.0,3.0,1.0,0.0
17945460,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.799254834651947,0.4453074932098388,0.4059228897094726,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9990000128746032,0.9916384220123292,0.8394306898117065,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.943601369857788,0.7331032156944275,0.5141754150390625,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8108815550804138,0.4653199315071106,0.4460884928703308,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6239914298057556,0.2071149796247482,0.964103639125824,284.9950561523437,284.95001220703125,303.9052124023437,294.6733093261719,298.8432312011719,297.16094970703125,284.9938659667969,1.0,0.740426242351532,0.3341251909732818,0.3341251909732818,1.0,1.0,-3.8072338104248047,0.9473275542259216,2.8599061965942383,0.0896359607577323,0.9578673243522644,0.9578673243522644,0.0,283.129150390625,280.0,68873.171875,0.0,4992.037109375,1.0,278.4423828125,282.82965087890625,297.6552429199219,302.0627136230469,293.1499938964844,293.1499938964844,278.1499938964844,33899.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102575778961182,1.0,0.0,0.0,3.753245115280152,3.753269672393799,9.39955157264194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11007.568359375,0.0,1634.9326171875,1895.4371337890625,0.0,3498.994384765625,0.9270310997962952,1.0,0.0,3.0,1.0,0.0
17945520,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.799254834651947,0.4453074932098388,0.4059228897094726,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9990000128746032,0.9916384220123292,0.8394306898117065,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.943601369857788,0.7331032156944275,0.5141754150390625,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8108815550804138,0.4653199315071106,0.4460884928703308,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6239914298057556,0.2071149796247482,0.964103639125824,284.9950561523437,284.95001220703125,303.9052124023437,294.6733093261719,298.8432312011719,297.16094970703125,284.9938659667969,1.0,0.740426242351532,0.3341251909732818,0.3341251909732818,1.0,1.0,-3.8072338104248047,0.9473275542259216,2.8599061965942383,0.0896359607577323,0.9578673243522644,0.9578673243522644,0.0,283.129150390625,280.0,68873.171875,0.0,4992.037109375,1.0,278.4423828125,282.82965087890625,297.6552429199219,302.0627136230469,293.1499938964844,293.1499938964844,278.1499938964844,33899.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102575778961182,1.0,0.0,0.0,3.753245115280152,3.753269672393799,9.39955157264194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11007.568359375,0.0,1634.9326171875,1895.4371337890625,0.0,3498.994384765625,0.9270310997962952,1.0,0.0,3.0,1.0,0.0
17945580,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7991481423377991,0.4438266158103943,0.4047970473766327,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9990000128746032,0.9908515810966492,0.8374283909797668,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9450101852416992,0.7340060472488403,0.5149813890457153,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8112737536430359,0.4647248983383178,0.4456836283206939,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6242523193359375,0.2068339586257934,0.9630820751190186,284.9023742675781,284.95001220703125,303.8663635253906,294.6739501953125,298.8270263671875,297.15643310546875,284.9034118652344,1.0,0.7395971417427063,0.3336675763130188,0.3336675763130188,1.0,1.0,-3.802708387374878,0.9444546699523926,2.8582537174224854,0.0877052992582321,0.8688275218009949,0.8688275218009949,0.0,281.9999084472656,283.0,69417.5625,0.0,4971.2685546875,1.0,278.1572570800781,282.7182312011719,297.6877136230469,302.20196533203125,293.1499938964844,293.1499938964844,278.45001220703125,38657.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163444638252258,1.0,0.0,0.0,3.636293649673462,3.6363179683685294,8.82289668879821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.30078125,0.0,1537.7808837890625,1895.4371337890625,0.0,3555.385498046875,0.9043774008750916,1.0,0.0,3.0,1.0,0.0
17945640,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7991481423377991,0.4438266158103943,0.4047970473766327,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9990000128746032,0.9908515810966492,0.8374283909797668,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9450101852416992,0.7340060472488403,0.5149813890457153,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8112737536430359,0.4647248983383178,0.4456836283206939,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6242523193359375,0.2068339586257934,0.9630820751190186,284.9023742675781,284.95001220703125,303.8663635253906,294.6739501953125,298.8270263671875,297.15643310546875,284.9034118652344,1.0,0.7395971417427063,0.3336675763130188,0.3336675763130188,1.0,1.0,-3.802708387374878,0.9444546699523926,2.8582537174224854,0.0877052992582321,0.8688275218009949,0.8688275218009949,0.0,281.9999084472656,283.0,69417.5625,0.0,4971.2685546875,1.0,278.1572570800781,282.7182312011719,297.6877136230469,302.20196533203125,293.1499938964844,293.1499938964844,278.45001220703125,38657.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163444638252258,1.0,0.0,0.0,3.636293649673462,3.6363179683685294,8.82289668879821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.30078125,0.0,1537.7808837890625,1895.4371337890625,0.0,3555.385498046875,0.9043774008750916,1.0,0.0,3.0,1.0,0.0
17945700,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7987574934959412,0.4435967803001404,0.4043316543102264,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9990000128746032,0.9908515214920044,0.837658703327179,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9452621936798096,0.7351025342941284,0.5154882073402405,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8111042976379395,0.4647566974163055,0.4455210864543915,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.6241120100021362,0.206837385892868,0.9626592993736268,285.01251220703125,284.95001220703125,303.8469543457031,294.67437744140625,298.8218688964844,297.1578063964844,285.012939453125,1.0,0.7396295070648193,0.3334387540817261,0.3334387540817261,1.0,1.0,-3.8023250102996826,0.9435727000236512,2.8587522506713867,0.0868766009807586,0.94588440656662,0.94588440656662,0.0,282.081787109375,283.0,68556.625,0.0,4970.6767578125,1.0,278.4013061523437,282.84625244140625,297.6435546875,301.9879455566406,293.1499938964844,293.1499938964844,278.45001220703125,34295.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107858538627625,1.0,0.0,0.0,3.68192720413208,3.681951284408569,9.045731985679596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10210.6669921875,0.0,1556.1116943359375,1895.4371337890625,0.0,3503.895263671875,0.9126691818237304,1.0,0.0,3.0,1.0,0.0
17945760,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7986065745353699,0.4434604048728943,0.4042271673679352,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9990000128746032,0.9908984303474426,0.8379036784172058,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9457379579544068,0.7362892031669617,0.5163301825523376,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8111013770103455,0.4648967087268829,0.4456464648246765,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6241214871406555,0.206929549574852,0.9629871249198914,284.99884033203125,284.95001220703125,303.8275451660156,294.6749267578125,298.8180847167969,297.1602783203125,284.9977722167969,1.0,0.739971935749054,0.3332882523536682,0.3332882523536682,1.0,1.0,-3.804049253463745,0.94355708360672,2.860491991043091,0.0864692330360412,0.9556233286857604,0.9556233286857604,0.0,282.2771911621094,286.0,68717.875,0.0,4977.0791015625,1.0,278.4432373046875,282.83795166015625,297.65478515625,302.0477294921875,293.1499938964844,293.1499938964844,278.1499938964844,33735.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091305136680604,1.0,0.0,0.0,3.738503456115722,3.73852801322937,9.3258591959966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10984.49609375,0.0,1616.5296630859375,1895.4371337890625,0.0,3488.53271484375,0.9234107732772828,1.0,0.0,3.0,1.0,0.0
17945820,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7969027757644653,0.4419940114021301,0.4032286703586578,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9990000128746032,0.9891721606254578,0.8410528302192688,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9450283646583556,0.7372034788131714,0.5172366499900818,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8099345564842224,0.4643107056617737,0.4453620612621307,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6233106851577759,0.2066538035869598,0.962627649307251,284.9071350097656,284.95001220703125,303.7887268066406,294.6762390136719,298.8036804199219,297.1559753417969,284.9081115722656,1.0,0.7410883903503418,0.3329872488975525,0.3329872488975525,1.0,1.0,-3.806956052780152,0.9433952569961548,2.863560914993286,0.0857513025403022,0.8710180521011353,0.8710180521011353,0.0,283.8430480957031,289.0,69430.9609375,0.0,4995.91845703125,1.0,278.1573486328125,282.72442626953125,297.69207763671875,302.2043151855469,293.1499938964844,293.1499938964844,278.45001220703125,38366.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915710985660553,1.0,0.0,0.0,3.6323628425598153,3.632386922836304,8.803831406112295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.552734375,0.0,1531.252197265625,1895.4371337890625,0.0,3549.525390625,0.9032821655273438,1.0,0.0,3.0,1.0,0.0
17945880,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7969027757644653,0.4419940114021301,0.4032286703586578,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9990000128746032,0.9891721606254578,0.8410528302192688,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9450283646583556,0.7372034788131714,0.5172366499900818,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8099345564842224,0.4643107056617737,0.4453620612621307,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6233106851577759,0.2066538035869598,0.962627649307251,284.9071350097656,284.95001220703125,303.7887268066406,294.6762390136719,298.8036804199219,297.1559753417969,284.9081115722656,1.0,0.7410883903503418,0.3329872488975525,0.3329872488975525,1.0,1.0,-3.806956052780152,0.9433952569961548,2.863560914993286,0.0857513025403022,0.8710180521011353,0.8710180521011353,0.0,283.8430480957031,289.0,69430.9609375,0.0,4995.91845703125,1.0,278.1573486328125,282.72442626953125,297.69207763671875,302.2043151855469,293.1499938964844,293.1499938964844,278.45001220703125,38366.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915710985660553,1.0,0.0,0.0,3.6323628425598153,3.632386922836304,8.803831406112295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.552734375,0.0,1531.252197265625,1895.4371337890625,0.0,3549.525390625,0.9032821655273438,1.0,0.0,3.0,1.0,0.0
17945940,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7953360080718994,0.441569447517395,0.4026773869991302,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9990000128746032,0.988234043121338,0.8447327613830566,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9444085955619812,0.7394208908081055,0.5185959339141846,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.808761715888977,0.4644419550895691,0.445355474948883,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6224134564399719,0.2066477835178375,0.9624444842338562,285.0025329589844,284.95001220703125,303.75,294.677978515625,298.79498291015625,297.158935546875,285.0017395019531,1.0,0.7426599860191345,0.3326862454414367,0.3326862454414367,1.0,1.0,-3.812121868133545,0.9439011812210084,2.868220806121826,0.085060216486454,0.959749162197113,0.959749162197113,0.0,285.75848388671875,277.0,68815.015625,0.0,5023.8212890625,1.0,278.4422607421875,282.8420715332031,297.6609802246094,302.058837890625,293.1499938964844,293.1499938964844,278.1499938964844,33616.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909056842327118,1.0,0.0,0.0,3.739122152328491,3.739146709442138,9.32894636207493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10997.4423828125,0.0,1616.333251953125,1895.4371337890625,0.0,3487.848388671875,0.9237203001976012,1.0,0.0,3.0,1.0,0.0
17946000,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7953360080718994,0.441569447517395,0.4026773869991302,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9990000128746032,0.988234043121338,0.8447327613830566,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9444085955619812,0.7394208908081055,0.5185959339141846,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.808761715888977,0.4644419550895691,0.445355474948883,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6224134564399719,0.2066477835178375,0.9624444842338562,285.0025329589844,284.95001220703125,303.75,294.677978515625,298.79498291015625,297.158935546875,285.0017395019531,1.0,0.7426599860191345,0.3326862454414367,0.3326862454414367,1.0,1.0,-3.812121868133545,0.9439011812210084,2.868220806121826,0.085060216486454,0.959749162197113,0.959749162197113,0.0,285.75848388671875,277.0,68815.015625,0.0,5023.8212890625,1.0,278.4422607421875,282.8420715332031,297.6609802246094,302.058837890625,293.1499938964844,293.1499938964844,278.1499938964844,33616.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909056842327118,1.0,0.0,0.0,3.739122152328491,3.739146709442138,9.32894636207493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10997.4423828125,0.0,1616.333251953125,1895.4371337890625,0.0,3487.848388671875,0.9237203001976012,1.0,0.0,3.0,1.0,0.0
17946060,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7961222529411316,0.4398085474967956,0.4013459384441376,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9990000128746032,0.9861522316932678,0.8395195007324219,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.947036862373352,0.7400059103965759,0.5192261934280396,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8100466132164001,0.4635714590549469,0.4447369575500488,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.623173713684082,0.2060303688049316,0.9602037668228148,284.9003295898437,284.95001220703125,303.7111511230469,294.6802673339844,298.776123046875,297.15142822265625,284.9009704589844,1.0,0.7396121621131897,0.3322120308876037,0.3322120308876037,1.0,1.0,-3.8015987873077393,0.939213216304779,2.8623857498168945,0.0831361711025238,0.8670651316642761,0.8670651316642761,0.0,282.9093322753906,280.0,69347.0546875,0.0,4973.90234375,1.0,278.1573181152344,282.7218322753906,297.6963806152344,302.2089233398437,293.1499938964844,293.1499938964844,278.45001220703125,38617.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157162308692932,1.0,0.0,0.0,3.630042791366577,3.6300671100616455,8.792589483164193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.775390625,0.0,1530.5584716796875,1895.4371337890625,0.0,3549.57373046875,0.9028616547584534,1.0,0.0,3.0,1.0,0.0
17946120,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7961222529411316,0.4398085474967956,0.4013459384441376,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9990000128746032,0.9861522316932678,0.8395195007324219,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.947036862373352,0.7400059103965759,0.5192261934280396,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8100466132164001,0.4635714590549469,0.4447369575500488,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.623173713684082,0.2060303688049316,0.9602037668228148,284.9003295898437,284.95001220703125,303.7111511230469,294.6802673339844,298.776123046875,297.15142822265625,284.9009704589844,1.0,0.7396121621131897,0.3322120308876037,0.3322120308876037,1.0,1.0,-3.8015987873077393,0.939213216304779,2.8623857498168945,0.0831361711025238,0.8670651316642761,0.8670651316642761,0.0,282.9093322753906,280.0,69347.0546875,0.0,4973.90234375,1.0,278.1573181152344,282.7218322753906,297.6963806152344,302.2089233398437,293.1499938964844,293.1499938964844,278.45001220703125,38617.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157162308692932,1.0,0.0,0.0,3.630042791366577,3.6300671100616455,8.792589483164193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.775390625,0.0,1530.5584716796875,1895.4371337890625,0.0,3549.57373046875,0.9028616547584534,1.0,0.0,3.0,1.0,0.0
17946180,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7959070801734924,0.4389491975307464,0.4003313779830932,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9990000128746032,0.9856724739074708,0.8380569219589233,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9483156204223632,0.7417572140693665,0.5202032923698425,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8102030158042908,0.4632314443588257,0.4442229568958282,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6229798793792725,0.2055655270814895,0.9575877785682678,284.9921569824219,284.95001220703125,303.6720275878906,294.683349609375,298.7625427246094,297.1504211425781,284.9910583496094,1.0,0.7387421727180481,0.3317378163337707,0.3317378163337707,1.0,1.0,-3.7960045337677,0.9359856843948364,2.860018730163574,0.0808536112308502,0.9477751851081848,0.9477751851081848,0.0,281.9538269042969,283.0,68512.5546875,0.0,4951.1513671875,1.0,278.4429626464844,282.8400573730469,297.6624755859375,302.0450744628906,293.1499938964844,293.1499938964844,278.1499938964844,33932.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908283531665802,1.0,0.0,0.0,3.7250726222991934,3.725096940994263,9.258972113457276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10953.775390625,0.0,1602.52001953125,1895.4371337890625,0.0,3480.667236328125,0.920477569103241,1.0,0.0,3.0,1.0,0.0
