time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946240,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7959070801734924,0.4389491975307464,0.4003313779830932,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9990000128746032,0.9856724739074708,0.8380569219589233,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9483156204223632,0.7417572140693665,0.5202032923698425,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8102030158042908,0.4632314443588257,0.4442229568958282,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6229798793792725,0.2055655270814895,0.9575877785682678,284.9921569824219,284.95001220703125,303.6720275878906,294.683349609375,298.7625427246094,297.1504211425781,284.9910583496094,1.0,0.7387421727180481,0.3317378163337707,0.3317378163337707,1.0,1.0,-3.7960045337677,0.9359856843948364,2.860018730163574,0.0808536112308502,0.9477751851081848,0.9477751851081848,0.0,281.9538269042969,283.0,68512.5546875,0.0,4951.1513671875,1.0,278.4429626464844,282.8400573730469,297.6624755859375,302.0450744628906,293.1499938964844,293.1499938964844,278.1499938964844,33932.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908283531665802,1.0,0.0,0.0,3.7250726222991934,3.725096940994263,9.258972113457276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10953.775390625,0.0,1602.52001953125,1895.4371337890625,0.0,3480.667236328125,0.920477569103241,1.0,0.0,3.0,1.0,0.0
17946300,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7953143119812012,0.4380019009113312,0.3997811675071716,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.984644651412964,0.8387238383293152,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9483264088630676,0.7419700622558594,0.5206331610679626,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8098304867744446,0.4627023637294769,0.4439555704593658,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.6225743889808655,0.2051621824502945,0.9563785791397096,284.8737487792969,284.95001220703125,303.6523742675781,294.6851501464844,298.7532043457031,297.146484375,284.8733825683594,1.0,0.7387380003929138,0.3315007090568542,0.3315007090568542,1.0,1.0,-3.7948873043060303,0.9348604679107666,2.8600270748138428,0.0799703747034072,0.8624870181083679,0.8624870181083679,0.0,282.1967163085937,283.0,69356.4609375,0.0,4949.423828125,1.0,278.1962890625,282.705810546875,297.7102355957031,302.2617492675781,293.1499938964844,293.1499938964844,278.1499938964844,38188.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133266806602478,1.0,0.0,0.0,3.6783735752105713,3.678398370742798,9.028278782352572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.7822265625,0.0,1581.4654541015625,1895.4371337890625,0.0,3527.45068359375,0.9111478924751282,1.0,0.0,3.0,1.0,0.0
17946360,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7940802574157715,0.436960369348526,0.3988577723503113,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9990000128746032,0.9832955598831176,0.840580403804779,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9475972652435304,0.7420951128005981,0.5207076668739319,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8088942170143127,0.4620532691478729,0.4433848857879638,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6217166781425476,0.2046344131231308,0.9543377757072448,284.9053649902344,284.95001220703125,303.6326599121094,294.6871337890625,298.7436218261719,297.141357421875,284.9064025878906,1.0,0.738853394985199,0.3313834071159363,0.3313834071159363,1.0,1.0,-3.7929575443267822,0.9338751435279846,2.859082221984864,0.0793807879090309,0.8634089231491089,0.8634089231491089,0.0,282.93243408203125,271.0,69038.0625,0.0,4948.48583984375,1.0,278.15740966796875,282.7338562011719,297.7000732421875,302.1893920898437,293.1499938964844,293.1499938964844,278.45001220703125,38677.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142269492149352,1.0,0.0,0.0,3.604404926300049,3.604429006576538,8.668829423186253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.6884765625,0.0,1502.8154296875,1895.4371337890625,0.0,3535.788818359375,0.8974107503890991,1.0,0.0,3.0,1.0,0.0
17946420,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7955151796340942,0.4358824789524078,0.3975853025913238,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9990000128746032,0.9822325706481934,0.8335036039352417,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9510809779167176,0.7436021566390991,0.5214749574661255,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8106481432914734,0.4614562094211578,0.4425493776798248,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.6224726438522339,0.2038581520318985,0.9499354362487792,284.9879150390625,284.95001220703125,303.59307861328125,294.6915283203125,298.7292785644531,297.138671875,284.9867248535156,1.0,0.7347300052642822,0.3311488032341003,0.3311488032341003,1.0,1.0,-3.777552604675293,0.9285621643066406,2.8489904403686523,0.0776571631431579,0.938224732875824,0.938224732875824,0.0,279.0061340332031,289.0,68123.7578125,0.0,4877.6962890625,1.0,278.4420166015625,282.8446350097656,297.67010498046875,302.0306701660156,293.1499938964844,293.1499938964844,278.1499938964844,34090.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067103862762452,1.0,0.0,0.0,3.699217796325684,3.699241876602173,9.13088967990916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10893.935546875,0.0,1574.135498046875,1895.4371337890625,0.0,3466.0498046875,0.914979100227356,1.0,0.0,3.0,1.0,0.0
17946480,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7955151796340942,0.4358824789524078,0.3975853025913238,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9990000128746032,0.9822325706481934,0.8335036039352417,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9510809779167176,0.7436021566390991,0.5214749574661255,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8106481432914734,0.4614562094211578,0.4425493776798248,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.6224726438522339,0.2038581520318985,0.9499354362487792,284.9879150390625,284.95001220703125,303.59307861328125,294.6915283203125,298.7292785644531,297.138671875,284.9867248535156,1.0,0.7347300052642822,0.3311488032341003,0.3311488032341003,1.0,1.0,-3.777552604675293,0.9285621643066406,2.8489904403686523,0.0776571631431579,0.938224732875824,0.938224732875824,0.0,279.0061340332031,289.0,68123.7578125,0.0,4877.6962890625,1.0,278.4420166015625,282.8446350097656,297.67010498046875,302.0306701660156,293.1499938964844,293.1499938964844,278.1499938964844,34090.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067103862762452,1.0,0.0,0.0,3.699217796325684,3.699241876602173,9.13088967990916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10893.935546875,0.0,1574.135498046875,1895.4371337890625,0.0,3466.0498046875,0.914979100227356,1.0,0.0,3.0,1.0,0.0
17946540,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7915390729904175,0.4338113069534302,0.3960892856121063,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9990000128746032,0.9796470403671264,0.8425771594047546,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9475886225700378,0.7438228726387024,0.5219318270683289,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8071992993354797,0.4601568281650543,0.4416578114032745,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6195778846740723,0.2027824223041534,0.946346879005432,284.9100341796875,284.95001220703125,303.5532531738281,294.696533203125,298.7119445800781,297.1299743652344,284.9107971191406,1.0,0.7379076480865479,0.330914169549942,0.330914169549942,1.0,1.0,-3.7817864418029785,0.9290412068367004,2.852745294570923,0.0765553563833236,0.8596257567405701,0.8596257567405701,0.0,283.24462890625,292.0,68705.546875,0.0,4917.5712890625,1.0,278.15802001953125,282.7455444335937,297.7075500488281,302.1715393066406,293.1499938964844,293.1499938964844,278.45001220703125,38457.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122248888015748,1.0,0.0,0.0,3.5788965225219727,3.578920364379883,8.546564913558541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9814.84375,0.0,1473.5185546875,1895.4371337890625,0.0,3517.240234375,0.8915791511535645,1.0,0.0,3.0,1.0,0.0
17946600,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7915390729904175,0.4338113069534302,0.3960892856121063,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9990000128746032,0.9796470403671264,0.8425771594047546,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9475886225700378,0.7438228726387024,0.5219318270683289,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8071992993354797,0.4601568281650543,0.4416578114032745,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6195778846740723,0.2027824223041534,0.946346879005432,284.9100341796875,284.95001220703125,303.5532531738281,294.696533203125,298.7119445800781,297.1299743652344,284.9107971191406,1.0,0.7379076480865479,0.330914169549942,0.330914169549942,1.0,1.0,-3.7817864418029785,0.9290412068367004,2.852745294570923,0.0765553563833236,0.8596257567405701,0.8596257567405701,0.0,283.24462890625,292.0,68705.546875,0.0,4917.5712890625,1.0,278.15802001953125,282.7455444335937,297.7075500488281,302.1715393066406,293.1499938964844,293.1499938964844,278.45001220703125,38457.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122248888015748,1.0,0.0,0.0,3.5788965225219727,3.578920364379883,8.546564913558541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9814.84375,0.0,1473.5185546875,1895.4371337890625,0.0,3517.240234375,0.8915791511535645,1.0,0.0,3.0,1.0,0.0
17946660,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7881364226341248,0.4326625466346741,0.3950222134590149,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9990000128746032,0.9766322374343872,0.8509265184402466,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.944715142250061,0.7452487349510193,0.5228483080863953,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8040987253189087,0.4594806730747223,0.4410206377506256,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6167840361595154,0.2018154114484787,0.942533314228058,284.99822998046875,284.95001220703125,303.51324462890625,294.7019958496094,298.69921875,297.1275329589844,284.9970397949219,1.0,0.7401483058929443,0.3306590020656585,0.3306590020656585,1.0,1.0,-3.786306381225586,0.9295130968093872,2.8567934036254883,0.0759717896580696,0.9430673122406006,0.9430673122406006,0.0,287.2494812011719,295.0,68106.03125,0.0,4956.80224609375,1.0,278.4423522949219,282.85614013671875,297.68231201171875,302.0346069335937,293.1499938964844,293.1499938964844,278.1499938964844,33608.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905116856098175,1.0,0.0,0.0,3.689307928085327,3.689331769943237,9.082033329832484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10894.830078125,0.0,1559.254150390625,1895.4371337890625,0.0,3451.232177734375,0.9122330546379088,1.0,0.0,3.0,1.0,0.0
17946720,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7881364226341248,0.4326625466346741,0.3950222134590149,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9990000128746032,0.9766322374343872,0.8509265184402466,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.944715142250061,0.7452487349510193,0.5228483080863953,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8040987253189087,0.4594806730747223,0.4410206377506256,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6167840361595154,0.2018154114484787,0.942533314228058,284.99822998046875,284.95001220703125,303.51324462890625,294.7019958496094,298.69921875,297.1275329589844,284.9970397949219,1.0,0.7401483058929443,0.3306590020656585,0.3306590020656585,1.0,1.0,-3.786306381225586,0.9295130968093872,2.8567934036254883,0.0759717896580696,0.9430673122406006,0.9430673122406006,0.0,287.2494812011719,295.0,68106.03125,0.0,4956.80224609375,1.0,278.4423522949219,282.85614013671875,297.68231201171875,302.0346069335937,293.1499938964844,293.1499938964844,278.1499938964844,33608.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905116856098175,1.0,0.0,0.0,3.689307928085327,3.689331769943237,9.082033329832484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10894.830078125,0.0,1559.254150390625,1895.4371337890625,0.0,3451.232177734375,0.9122330546379088,1.0,0.0,3.0,1.0,0.0
17946780,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.784339964389801,0.4303528964519501,0.3933631479740143,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9990000128746032,0.97177392244339,0.8593831062316895,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9413931369781494,0.7451826333999634,0.5231581926345825,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8007257580757141,0.4579672217369079,0.4399696588516235,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6135885715484619,0.2003029137849807,0.9372353553771972,284.908935546875,284.95001220703125,303.4730834960937,294.7079467773437,298.6795959472656,297.11639404296875,284.90972900390625,1.0,0.7420437932014465,0.3304038345813751,0.3304038345813751,1.0,1.0,-3.787226438522339,0.9289289712905884,2.858297348022461,0.0750829875469207,0.860586941242218,0.860586941242218,0.0,291.15875244140625,298.0,68721.90625,0.0,4984.8212890625,1.0,278.15753173828125,282.74615478515625,297.723388671875,302.1910705566406,293.1499938964844,293.1499938964844,278.45001220703125,38401.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116294384002686,1.0,0.0,0.0,3.578796148300171,3.578819990158081,8.546085723537544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9819.5205078125,0.0,1473.005615234375,1895.4371337890625,0.0,3511.719482421875,0.8914816379547119,1.0,0.0,3.0,1.0,0.0
17946840,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.784339964389801,0.4303528964519501,0.3933631479740143,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9990000128746032,0.97177392244339,0.8593831062316895,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9413931369781494,0.7451826333999634,0.5231581926345825,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8007257580757141,0.4579672217369079,0.4399696588516235,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6135885715484619,0.2003029137849807,0.9372353553771972,284.908935546875,284.95001220703125,303.4730834960937,294.7079467773437,298.6795959472656,297.11639404296875,284.90972900390625,1.0,0.7420437932014465,0.3304038345813751,0.3304038345813751,1.0,1.0,-3.787226438522339,0.9289289712905884,2.858297348022461,0.0750829875469207,0.860586941242218,0.860586941242218,0.0,291.15875244140625,298.0,68721.90625,0.0,4984.8212890625,1.0,278.15753173828125,282.74615478515625,297.723388671875,302.1910705566406,293.1499938964844,293.1499938964844,278.45001220703125,38401.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116294384002686,1.0,0.0,0.0,3.578796148300171,3.578819990158081,8.546085723537544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9819.5205078125,0.0,1473.005615234375,1895.4371337890625,0.0,3511.719482421875,0.8914816379547119,1.0,0.0,3.0,1.0,0.0
17946900,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.782537043094635,0.4296351671218872,0.3925556242465973,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9990000128746032,0.9697369337081908,0.8634111881256104,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9398473501205444,0.745728075504303,0.5233531594276428,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7990978360176086,0.4574870467185974,0.4394160211086273,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6118984222412109,0.1996022909879684,0.9341176748275756,285.01239013671875,284.95001220703125,303.45294189453125,294.7110595703125,298.6720886230469,297.1139221191406,285.012451171875,1.0,0.742852509021759,0.330276221036911,0.330276221036911,1.0,1.0,-3.7869155406951904,0.9284144043922424,2.8585011959075928,0.0745020061731338,0.9341857433319092,0.9341857433319092,0.0,292.9913024902344,298.0,67905.15625,0.0,4995.76513671875,1.0,278.3999938964844,282.867431640625,297.6814880371094,301.9836120605469,293.1499938964844,293.1499938964844,278.45001220703125,34078.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061804413795472,1.0,0.0,0.0,3.629071712493897,3.629095315933228,8.787886258687649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10132.5458984375,0.0,1495.7176513671875,1895.4371337890625,0.0,3461.12353515625,0.9006557464599609,1.0,0.0,3.0,1.0,0.0
17946960,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.781136691570282,0.4289776980876922,0.3920541405677795,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9990000128746032,0.9677595496177672,0.8668435215950012,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9387559294700624,0.746320366859436,0.5238432288169861,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7978161573410034,0.4570836126804352,0.4391034245491028,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.610438346862793,0.1989510953426361,0.9314789175987244,284.9945983886719,284.95001220703125,303.4327697753906,294.7142944335937,298.6650390625,297.1124572753906,284.99334716796875,1.0,0.7436675429344177,0.330089271068573,0.330089271068573,1.0,1.0,-3.787480115890503,0.927968680858612,2.859511375427246,0.0738107860088348,0.9403483271598816,0.9403483271598816,0.0,294.6007080078125,301.0,68042.6953125,0.0,5007.86328125,1.0,278.4428100585937,282.8560485839844,297.6946716308594,302.0449523925781,293.1499938964844,293.1499938964844,278.1499938964844,33672.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045416116714478,1.0,0.0,0.0,3.686337471008301,3.686361312866211,9.06741433936986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10889.5576171875,0.0,1556.384765625,1895.4371337890625,0.0,3445.880859375,0.911582887172699,1.0,0.0,3.0,1.0,0.0
17947020,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.777492344379425,0.4265224635601043,0.3902452290058136,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9990000128746032,0.962128520011902,0.8747735619544983,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9355716109275818,0.7460445165634155,0.523993730545044,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7945749163627625,0.4554218351840973,0.4378955662250519,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.606901228427887,0.1971626579761505,0.9248068928718568,284.9072570800781,284.95001220703125,303.392333984375,294.720947265625,298.6441650390625,297.10089111328125,284.90802001953125,1.0,0.7450631856918335,0.329715371131897,0.329715371131897,1.0,1.0,-3.785550594329834,0.9261540174484252,2.859396457672119,0.0722670406103134,0.8573598861694336,0.8573598861694336,0.0,298.18975830078125,304.0,68572.28125,0.0,5025.3515625,1.0,278.1575927734375,282.7488708496094,297.7351379394531,302.19464111328125,293.1499938964844,293.1499938964844,278.45001220703125,38539.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107999801635742,1.0,0.0,0.0,3.568894624710083,3.568918228149414,8.498860779582174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9804.00390625,0.0,1463.373291015625,1895.4371337890625,0.0,3504.0263671875,0.8893952369689941,1.0,0.0,3.0,1.0,0.0
17947080,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.777492344379425,0.4265224635601043,0.3902452290058136,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9990000128746032,0.962128520011902,0.8747735619544983,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9355716109275818,0.7460445165634155,0.523993730545044,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7945749163627625,0.4554218351840973,0.4378955662250519,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.606901228427887,0.1971626579761505,0.9248068928718568,284.9072570800781,284.95001220703125,303.392333984375,294.720947265625,298.6441650390625,297.10089111328125,284.90802001953125,1.0,0.7450631856918335,0.329715371131897,0.329715371131897,1.0,1.0,-3.785550594329834,0.9261540174484252,2.859396457672119,0.0722670406103134,0.8573598861694336,0.8573598861694336,0.0,298.18975830078125,304.0,68572.28125,0.0,5025.3515625,1.0,278.1575927734375,282.7488708496094,297.7351379394531,302.19464111328125,293.1499938964844,293.1499938964844,278.45001220703125,38539.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107999801635742,1.0,0.0,0.0,3.568894624710083,3.568918228149414,8.498860779582174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9804.00390625,0.0,1463.373291015625,1895.4371337890625,0.0,3504.0263671875,0.8893952369689941,1.0,0.0,3.0,1.0,0.0
17947140,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7744184136390686,0.4250185191631317,0.3888232707977295,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9990000128746032,0.9574440717697144,0.8818254470825195,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9330517649650574,0.746994137763977,0.5245537161827087,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7917733192443848,0.454408198595047,0.4369066655635834,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6035197973251343,0.1955913454294204,0.9180068373680116,284.9924621582031,284.95001220703125,303.3517761230469,294.7278747558594,298.629150390625,297.0970458984375,284.9916076660156,1.0,0.7463057637214661,0.3293414711952209,0.3293414711952209,1.0,1.0,-3.7836220264434814,0.9243457913398744,2.859276294708252,0.070587046444416,0.935310125350952,0.935310125350952,0.0,301.3887939453125,307.0,67845.6796875,0.0,5040.31494140625,1.0,278.4417724609375,282.8593139648437,297.7076721191406,302.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,33838.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034735560417176,1.0,0.0,0.0,3.671494483947754,3.671518325805664,8.994541644824494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.923828125,0.0,1540.9432373046875,1895.4371337890625,0.0,3435.94140625,0.9086177945137024,1.0,0.0,3.0,1.0,0.0
17947200,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7744184136390686,0.4250185191631317,0.3888232707977295,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9990000128746032,0.9574440717697144,0.8818254470825195,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9330517649650574,0.746994137763977,0.5245537161827087,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7917733192443848,0.454408198595047,0.4369066655635834,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6035197973251343,0.1955913454294204,0.9180068373680116,284.9924621582031,284.95001220703125,303.3517761230469,294.7278747558594,298.629150390625,297.0970458984375,284.9916076660156,1.0,0.7463057637214661,0.3293414711952209,0.3293414711952209,1.0,1.0,-3.7836220264434814,0.9243457913398744,2.859276294708252,0.070587046444416,0.935310125350952,0.935310125350952,0.0,301.3887939453125,307.0,67845.6796875,0.0,5040.31494140625,1.0,278.4417724609375,282.8593139648437,297.7076721191406,302.0460510253906,293.1499938964844,293.1499938964844,278.1499938964844,33838.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034735560417176,1.0,0.0,0.0,3.671494483947754,3.671518325805664,8.994541644824494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.923828125,0.0,1540.9432373046875,1895.4371337890625,0.0,3435.94140625,0.9086177945137024,1.0,0.0,3.0,1.0,0.0
17947260,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7708835005760193,0.4224741756916046,0.3869120180606842,296.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9990000128746032,0.951164960861206,0.8894651532173157,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9299424886703492,0.7465640902519226,0.5245762467384338,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7886115908622742,0.4526420831680298,0.4355820715427398,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.5997762084007263,0.1936235725879669,0.9104557037353516,284.9073486328125,284.95001220703125,303.3111267089844,294.7350158691406,298.6089782714844,297.0859069824219,284.9077453613281,1.0,0.7474003434181213,0.3290648460388183,0.3290648460388183,1.0,1.0,-3.779867172241211,0.9223175048828124,2.8575496673583984,0.0691949650645256,0.8533130884170532,0.8533130884170532,0.0,304.8099670410156,310.0,68337.0234375,0.0,5051.23828125,1.0,278.158203125,282.7542724609375,297.7475891113281,302.1922302246094,293.1499938964844,293.1499938964844,278.45001220703125,38517.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094036221504213,1.0,0.0,0.0,3.553385734558105,3.5534093379974365,8.425157034253061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.419921875,0.0,1446.6517333984375,1895.4371337890625,0.0,3491.068115234375,0.8858819603919983,1.0,0.0,3.0,1.0,0.0
17947320,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7708835005760193,0.4224741756916046,0.3869120180606842,296.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9990000128746032,0.951164960861206,0.8894651532173157,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9299424886703492,0.7465640902519226,0.5245762467384338,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7886115908622742,0.4526420831680298,0.4355820715427398,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.5997762084007263,0.1936235725879669,0.9104557037353516,284.9073486328125,284.95001220703125,303.3111267089844,294.7350158691406,298.6089782714844,297.0859069824219,284.9077453613281,1.0,0.7474003434181213,0.3290648460388183,0.3290648460388183,1.0,1.0,-3.779867172241211,0.9223175048828124,2.8575496673583984,0.0691949650645256,0.8533130884170532,0.8533130884170532,0.0,304.8099670410156,310.0,68337.0234375,0.0,5051.23828125,1.0,278.158203125,282.7542724609375,297.7475891113281,302.1922302246094,293.1499938964844,293.1499938964844,278.45001220703125,38517.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094036221504213,1.0,0.0,0.0,3.553385734558105,3.5534093379974365,8.425157034253061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.419921875,0.0,1446.6517333984375,1895.4371337890625,0.0,3491.068115234375,0.8858819603919983,1.0,0.0,3.0,1.0,0.0
17947380,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7677614092826843,0.4208806753158569,0.3854219317436218,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9990000128746032,0.945865035057068,0.8953077793121338,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.9272787570953368,0.7473351359367371,0.5250333547592163,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7857218384742737,0.4515123665332794,0.4345032274723053,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.5960766673088074,0.1918791532516479,0.902935802936554,284.990478515625,284.95001220703125,303.2704162597656,294.7423095703125,298.5942687988281,297.08203125,284.9895324707031,1.0,0.7483368515968323,0.3287882208824157,0.3287882208824157,1.0,1.0,-3.775305032730103,0.9200673699378968,2.8552377223968506,0.0677073448896408,0.9292398691177368,0.9292398691177368,0.0,308.0814819335937,313.0,67574.625,0.0,5058.77490234375,1.0,278.441650390625,282.8634948730469,297.72125244140625,302.04327392578125,293.1499938964844,293.1499938964844,278.1499938964844,33894.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019320607185364,1.0,0.0,0.0,3.653301954269409,3.65332555770874,8.905625463739852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10820.96484375,0.0,1521.078369140625,1895.4371337890625,0.0,3421.587158203125,0.9045581221580504,1.0,0.0,3.0,1.0,0.0
17947440,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7677614092826843,0.4208806753158569,0.3854219317436218,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9990000128746032,0.945865035057068,0.8953077793121338,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.9272787570953368,0.7473351359367371,0.5250333547592163,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7857218384742737,0.4515123665332794,0.4345032274723053,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.5960766673088074,0.1918791532516479,0.902935802936554,284.990478515625,284.95001220703125,303.2704162597656,294.7423095703125,298.5942687988281,297.08203125,284.9895324707031,1.0,0.7483368515968323,0.3287882208824157,0.3287882208824157,1.0,1.0,-3.775305032730103,0.9200673699378968,2.8552377223968506,0.0677073448896408,0.9292398691177368,0.9292398691177368,0.0,308.0814819335937,313.0,67574.625,0.0,5058.77490234375,1.0,278.441650390625,282.8634948730469,297.72125244140625,302.04327392578125,293.1499938964844,293.1499938964844,278.1499938964844,33894.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019320607185364,1.0,0.0,0.0,3.653301954269409,3.65332555770874,8.905625463739852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10820.96484375,0.0,1521.078369140625,1895.4371337890625,0.0,3421.587158203125,0.9045581221580504,1.0,0.0,3.0,1.0,0.0
17947500,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.7656816840171814,0.4195854365825653,0.3846369087696075,296.8581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9979704022407532,0.9427130222320556,0.894562840461731,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9251809120178224,0.7470340132713318,0.5251756310462952,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.7837510704994202,0.4505981504917145,0.4339580237865448,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.5937994122505188,0.1908500790596008,0.8993145227432251,284.8729248046875,284.95001220703125,303.25006103515625,294.7460021972656,298.5840148925781,297.0767517089844,284.8731384277344,1.0,0.7485294342041016,0.3286499083042145,0.3286499083042145,1.0,1.0,-3.7686398029327393,0.9176560640335084,2.8509838581085205,0.0668554902076721,0.8437929749488831,0.8437929749488831,0.0,310.39013671875,313.0,68256.7734375,0.0,5053.7939453125,1.0,278.1983947753906,282.73260498046875,297.7704772949219,302.2554626464844,293.1499938964844,293.1499938964844,278.1499938964844,38622.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069083333015442,1.0,0.0,0.0,3.5991551876068115,3.599179267883301,8.643596061119752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10460.6630859375,0.0,1496.682861328125,1895.4371337890625,0.0,3467.89013671875,0.8935822248458862,1.0,0.0,3.0,1.0,0.0
17947560,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7630764245986938,0.418205052614212,0.3835016191005707,296.84771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9954440593719482,0.9398362040519714,0.8918099999427795,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.922424614429474,0.746677577495575,0.5249818563461304,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7812911868095398,0.449586421251297,0.4331338405609131,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.591056764125824,0.1897386610507965,0.8950070738792419,284.9031982421875,284.95001220703125,303.22967529296875,294.74969482421875,298.5731811523437,297.0708312988281,284.904052734375,1.0,0.7483633160591125,0.3285553753376007,0.3285553753376007,1.0,1.0,-3.757558584213257,0.9141007661819458,2.8434579372406006,0.0656495243310928,0.8440014123916626,0.8440014123916626,0.0,313.03839111328125,316.0,67796.5078125,0.0,5037.9111328125,1.0,278.1585998535156,282.7611389160156,297.7606506347656,302.17742919921875,293.1499938964844,293.1499938964844,278.45001220703125,39020.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907477855682373,1.0,0.0,0.0,3.51950478553772,3.5195279121398926,8.265257633865986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.0595703125,0.0,1414.5679931640625,1895.4371337890625,0.0,3473.1826171875,0.8787976503372192,1.0,0.0,3.0,1.0,0.0
17947620,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.7595034837722778,0.4164491891860962,0.3818977475166321,296.8466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9918021559715272,0.9358890652656556,0.8879260420799255,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.919062316417694,0.7472125887870789,0.5252975225448608,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.7778856754302979,0.4482835233211517,0.4319269061088562,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.5867910385131836,0.1879493147134781,0.8872842192649841,284.9815673828125,284.95001220703125,303.1889038085937,294.75714111328125,298.5585632324219,297.0677185058594,284.9807434082031,1.0,0.7479648590087891,0.3283662796020508,0.3283662796020508,1.0,1.0,-3.740579843521118,0.908528447151184,2.832051515579224,0.0634557455778122,0.9118844270706176,0.9118844270706176,0.0,316.65594482421875,319.0,66856.484375,0.0,5010.90185546875,1.0,278.4413452148437,282.8690795898437,297.7320251464844,302.0120544433594,293.1499938964844,293.1499938964844,278.1499938964844,34297.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991490602493286,1.0,0.0,0.0,3.6093037128448486,3.6093270778656006,8.692408641763905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.4599609375,0.0,1475.765380859375,1895.4371337890625,0.0,3395.651123046875,0.8949074745178223,1.0,0.0,3.0,1.0,0.0
17947680,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.7595034837722778,0.4164491891860962,0.3818977475166321,296.8466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9918021559715272,0.9358890652656556,0.8879260420799255,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.919062316417694,0.7472125887870789,0.5252975225448608,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.7778856754302979,0.4482835233211517,0.4319269061088562,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.5867910385131836,0.1879493147134781,0.8872842192649841,284.9815673828125,284.95001220703125,303.1889038085937,294.75714111328125,298.5585632324219,297.0677185058594,284.9807434082031,1.0,0.7479648590087891,0.3283662796020508,0.3283662796020508,1.0,1.0,-3.740579843521118,0.908528447151184,2.832051515579224,0.0634557455778122,0.9118844270706176,0.9118844270706176,0.0,316.65594482421875,319.0,66856.484375,0.0,5010.90185546875,1.0,278.4413452148437,282.8690795898437,297.7320251464844,302.0120544433594,293.1499938964844,293.1499938964844,278.1499938964844,34297.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991490602493286,1.0,0.0,0.0,3.6093037128448486,3.6093270778656006,8.692408641763905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.4599609375,0.0,1475.765380859375,1895.4371337890625,0.0,3395.651123046875,0.8949074745178223,1.0,0.0,3.0,1.0,0.0
17947740,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7556644678115845,0.4137592315673828,0.3798727095127105,296.8348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9878354668617249,0.9308509230613708,0.8836572766304016,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9153665900230408,0.746497631072998,0.5251275897026062,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7742834687232971,0.4463002681732178,0.4304181337356567,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.5824243426322937,0.1859241127967834,0.8794853091239929,284.9052734375,284.95001220703125,303.14813232421875,294.7645874023437,298.5393981933594,297.058837890625,284.905517578125,1.0,0.7473365068435669,0.3281772136688232,0.3281772136688232,1.0,1.0,-3.7216100692749023,0.902366816997528,2.819243192672729,0.0613290034234523,0.8327906131744385,0.8327906131744385,0.0,320.3534545898437,322.0,66996.421875,0.0,4978.7041015625,1.0,278.15875244140625,282.7772521972656,297.771240234375,302.1355285644531,293.1499938964844,293.1499938964844,278.45001220703125,39000.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038822054862976,1.0,0.0,0.0,3.466480016708374,3.466502904891968,8.018085964067723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.666015625,0.0,1359.7362060546875,1895.4371337890625,0.0,3439.74462890625,0.8669984936714172,1.0,0.0,3.0,1.0,0.0
17947800,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7556644678115845,0.4137592315673828,0.3798727095127105,296.8348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9878354668617249,0.9308509230613708,0.8836572766304016,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9153665900230408,0.746497631072998,0.5251275897026062,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7742834687232971,0.4463002681732178,0.4304181337356567,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.5824243426322937,0.1859241127967834,0.8794853091239929,284.9052734375,284.95001220703125,303.14813232421875,294.7645874023437,298.5393981933594,297.058837890625,284.905517578125,1.0,0.7473365068435669,0.3281772136688232,0.3281772136688232,1.0,1.0,-3.7216100692749023,0.902366816997528,2.819243192672729,0.0613290034234523,0.8327906131744385,0.8327906131744385,0.0,320.3534545898437,322.0,66996.421875,0.0,4978.7041015625,1.0,278.15875244140625,282.7772521972656,297.771240234375,302.1355285644531,293.1499938964844,293.1499938964844,278.45001220703125,39000.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038822054862976,1.0,0.0,0.0,3.466480016708374,3.466502904891968,8.018085964067723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.666015625,0.0,1359.7362060546875,1895.4371337890625,0.0,3439.74462890625,0.8669984936714172,1.0,0.0,3.0,1.0,0.0
17947860,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7526628375053406,0.4119651913642883,0.3782308399677276,296.8374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.984540581703186,0.9271241426467896,0.8800998330116272,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.9127826690673828,0.746941328048706,0.5253836512565613,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.771430492401123,0.4449332058429718,0.4291377067565918,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.5786375403404236,0.1842161864042282,0.8720846176147461,284.9813537597656,284.95001220703125,303.1073608398437,294.7719421386719,298.5274658203125,297.057373046875,284.98065185546875,1.0,0.7466944456100464,0.3282561302185058,0.3282561302185058,1.0,1.0,-3.705208778381348,0.8978205919265747,2.8073883056640625,0.0600621774792671,0.899533212184906,0.899533212184906,0.0,323.21954345703125,325.0,66095.625,0.0,4948.96337890625,1.0,278.4408874511719,282.88311767578125,297.74530029296875,301.9758605957031,293.1499938964844,293.1499938964844,278.75,34286.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952633738517761,1.0,0.0,0.0,3.556434392929077,3.556457281112671,8.439620273748005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.880859375,0.0,1419.0494384765625,1895.4371337890625,0.0,3359.39306640625,0.8830737471580505,1.0,0.0,3.0,1.0,0.0
17947920,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.7526628375053406,0.4119651913642883,0.3782308399677276,296.8374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.984540581703186,0.9271241426467896,0.8800998330116272,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.9127826690673828,0.746941328048706,0.5253836512565613,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.771430492401123,0.4449332058429718,0.4291377067565918,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.5786375403404236,0.1842161864042282,0.8720846176147461,284.9813537597656,284.95001220703125,303.1073608398437,294.7719421386719,298.5274658203125,297.057373046875,284.98065185546875,1.0,0.7466944456100464,0.3282561302185058,0.3282561302185058,1.0,1.0,-3.705208778381348,0.8978205919265747,2.8073883056640625,0.0600621774792671,0.899533212184906,0.899533212184906,0.0,323.21954345703125,325.0,66095.625,0.0,4948.96337890625,1.0,278.4408874511719,282.88311767578125,297.74530029296875,301.9758605957031,293.1499938964844,293.1499938964844,278.75,34286.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952633738517761,1.0,0.0,0.0,3.556434392929077,3.556457281112671,8.439620273748005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.880859375,0.0,1419.0494384765625,1895.4371337890625,0.0,3359.39306640625,0.8830737471580505,1.0,0.0,3.0,1.0,0.0
17947980,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.750097393989563,0.4103228449821472,0.3768846988677978,296.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.981513500213623,0.9235650300979614,0.8769192695617676,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.910685122013092,0.7474738359451294,0.525857150554657,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7689916491508484,0.4437282681465149,0.4281239807605743,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.575311005115509,0.1826873421669006,0.8657346367835999,285.02374267578125,284.95001220703125,303.066650390625,294.7791748046875,298.5172119140625,297.0577697753906,285.0207824707031,1.0,0.7462680339813232,0.3283350765705108,0.3283350765705108,1.0,1.0,-3.691470146179199,0.894073486328125,2.797396659851074,0.059087298810482,0.9830217957496644,0.9830217957496644,0.0,325.8562316894531,328.0,65566.453125,0.0,4925.67236328125,1.0,278.742431640625,282.9558410644531,297.7604675292969,301.94171142578125,293.1499938964844,293.1499938964844,278.45001220703125,31950.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892965316772461,1.0,0.0,0.0,3.7233948707580566,3.723418951034546,9.250633752344584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10509.22265625,0.0,1585.4554443359375,1895.4371337890625,0.0,3303.628173828125,0.918617069721222,1.0,0.0,3.0,1.0,0.0
17948040,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.750097393989563,0.4103228449821472,0.3768846988677978,296.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.981513500213623,0.9235650300979614,0.8769192695617676,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.910685122013092,0.7474738359451294,0.525857150554657,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7689916491508484,0.4437282681465149,0.4281239807605743,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.575311005115509,0.1826873421669006,0.8657346367835999,285.02374267578125,284.95001220703125,303.066650390625,294.7791748046875,298.5172119140625,297.0577697753906,285.0207824707031,1.0,0.7462680339813232,0.3283350765705108,0.3283350765705108,1.0,1.0,-3.691470146179199,0.894073486328125,2.797396659851074,0.059087298810482,0.9830217957496644,0.9830217957496644,0.0,325.8562316894531,328.0,65566.453125,0.0,4925.67236328125,1.0,278.742431640625,282.9558410644531,297.7604675292969,301.94171142578125,293.1499938964844,293.1499938964844,278.45001220703125,31950.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892965316772461,1.0,0.0,0.0,3.7233948707580566,3.723418951034546,9.250633752344584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10509.22265625,0.0,1585.4554443359375,1895.4371337890625,0.0,3303.628173828125,0.918617069721222,1.0,0.0,3.0,1.0,0.0
