time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17948100,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7484577298164368,0.4088388979434967,0.3759597241878509,296.8338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9795894622802734,0.9208796620368958,0.8749551177024841,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9091809391975404,0.7468497157096863,0.525812029838562,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.7674504518508911,0.4426414370536804,0.4274390935897827,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.5733746290206909,0.1817030161619186,0.8623157143592834,284.8758544921875,284.95001220703125,303.0462951660156,294.7827453613281,298.50830078125,297.0531921386719,284.87255859375,1.0,0.746006190776825,0.3283745348453522,0.3283745348453522,1.0,1.0,-3.683012008666992,0.8917283415794373,2.79128360748291,0.0586097612977027,0.8838658332824707,0.8838658332824707,0.0,327.5362243652344,328.0,66540.625,0.0,4911.73486328125,1.0,278.496826171875,282.79412841796875,297.8169860839844,302.180419921875,293.1499938964844,293.1499938964844,278.45001220703125,36379.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956921100616455,1.0,0.0,0.0,3.708256959915161,3.708281755447388,9.175568038699566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.6171875,0.0,1601.8375244140625,1895.4371337890625,0.0,3363.396240234375,0.916472554206848,1.0,0.0,3.0,1.0,0.0
17948160,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7462688088417053,0.4071678817272186,0.374583899974823,296.82525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9770802855491638,0.9180281758308412,0.872389554977417,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9070430397987366,0.7460471987724304,0.5253288745880127,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7654005885124207,0.441367894411087,0.4263856112957001,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.5709095001220703,0.1805665642023086,0.8579562306404114,284.8874206542969,284.95001220703125,303.0259704589844,294.7862548828125,298.49786376953125,297.0469665527344,284.8885498046875,1.0,0.7455347776412964,0.3283992111682892,0.3283992111682892,1.0,1.0,-3.6711792945861816,0.8883503675460815,2.7828290462493896,0.0577855259180069,0.8674144148826599,0.8674144148826599,0.0,329.627685546875,331.0,66091.34375,0.0,4890.69970703125,1.0,278.45733642578125,282.8090209960937,297.8080139160156,302.11297607421875,293.1499938964844,293.1499938964844,278.75,38508.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975114226341248,1.0,0.0,0.0,3.628208637237549,3.628232955932617,8.783705993664626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.767578125,0.0,1527.71826171875,1895.4371337890625,0.0,3380.3759765625,0.9022170305252076,1.0,0.0,3.0,1.0,0.0
17948220,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7431239485740662,0.4051021635532379,0.3726044595241546,296.8268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9732654094696044,0.914069890975952,0.8684840798377991,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9043594598770142,0.746071457862854,0.5251992344856262,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7623887062072754,0.4397094845771789,0.424769639968872,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.5668058395385742,0.1786931008100509,0.8497788310050964,284.9797058105469,284.95001220703125,302.9853820800781,294.7931213378906,298.4847717285156,297.0443420410156,284.978759765625,1.0,0.7446727752685547,0.3284485638141632,0.3284485638141632,1.0,1.0,-3.6521499156951904,0.8829494118690491,2.769200325012207,0.0562387704849243,0.939903736114502,0.939903736114502,0.0,332.6294250488281,334.0,65045.16015625,0.0,4854.828125,1.0,278.7421264648437,282.9300231933594,297.7706604003906,301.9359741210937,293.1499938964844,293.1499938964844,278.45001220703125,34219.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895660638809204,1.0,0.0,0.0,3.712806224822998,3.7128305435180655,9.198094517159916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10429.927734375,0.0,1590.619873046875,1895.4371337890625,0.0,3306.149169921875,0.9181029796600342,1.0,0.0,3.0,1.0,0.0
17948280,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7431239485740662,0.4051021635532379,0.3726044595241546,296.8268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9732654094696044,0.914069890975952,0.8684840798377991,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9043594598770142,0.746071457862854,0.5251992344856262,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7623887062072754,0.4397094845771789,0.424769639968872,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.5668058395385742,0.1786931008100509,0.8497788310050964,284.9797058105469,284.95001220703125,302.9853820800781,294.7931213378906,298.4847717285156,297.0443420410156,284.978759765625,1.0,0.7446727752685547,0.3284485638141632,0.3284485638141632,1.0,1.0,-3.6521499156951904,0.8829494118690491,2.769200325012207,0.0562387704849243,0.939903736114502,0.939903736114502,0.0,332.6294250488281,334.0,65045.16015625,0.0,4854.828125,1.0,278.7421264648437,282.9300231933594,297.7706604003906,301.9359741210937,293.1499938964844,293.1499938964844,278.45001220703125,34219.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895660638809204,1.0,0.0,0.0,3.712806224822998,3.7128305435180655,9.198094517159916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10429.927734375,0.0,1590.619873046875,1895.4371337890625,0.0,3306.149169921875,0.9181029796600342,1.0,0.0,3.0,1.0,0.0
17948340,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7396756410598755,0.4021604359149933,0.3703601062297821,296.8158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9689236283302308,0.9088640213012696,0.8641046285629272,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9013004899024964,0.7448090314865112,0.5246784687042236,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7591115236282349,0.4374111592769623,0.4229660928249359,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.5624747276306152,0.1765471845865249,0.8414663076400757,284.8942565917969,284.95001220703125,302.9449157714844,294.7997131347656,298.4670715332031,297.0358581542969,284.8951416015625,1.0,0.7437437176704407,0.3284979164600372,0.3284979164600372,1.0,1.0,-3.631391763687134,0.8770257830619812,2.754365921020508,0.0547890365123748,0.8479243516921997,0.8479243516921997,0.0,336.000732421875,337.0,65201.265625,0.0,4816.5732421875,1.0,278.4574890136719,282.8311767578125,297.8086242675781,302.0574951171875,293.1499938964844,293.1499938964844,278.75,39447.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948303461074829,1.0,0.0,0.0,3.5616917610168457,3.561715602874756,8.46459101921937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.974609375,0.0,1462.2900390625,1895.4371337890625,0.0,3355.349853515625,0.8885287046432495,1.0,0.0,3.0,1.0,0.0
17948400,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7396756410598755,0.4021604359149933,0.3703601062297821,296.8158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9689236283302308,0.9088640213012696,0.8641046285629272,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9013004899024964,0.7448090314865112,0.5246784687042236,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7591115236282349,0.4374111592769623,0.4229660928249359,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.5624747276306152,0.1765471845865249,0.8414663076400757,284.8942565917969,284.95001220703125,302.9449157714844,294.7997131347656,298.4670715332031,297.0358581542969,284.8951416015625,1.0,0.7437437176704407,0.3284979164600372,0.3284979164600372,1.0,1.0,-3.631391763687134,0.8770257830619812,2.754365921020508,0.0547890365123748,0.8479243516921997,0.8479243516921997,0.0,336.000732421875,337.0,65201.265625,0.0,4816.5732421875,1.0,278.4574890136719,282.8311767578125,297.8086242675781,302.0574951171875,293.1499938964844,293.1499938964844,278.75,39447.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948303461074829,1.0,0.0,0.0,3.5616917610168457,3.561715602874756,8.46459101921937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.974609375,0.0,1462.2900390625,1895.4371337890625,0.0,3355.349853515625,0.8885287046432495,1.0,0.0,3.0,1.0,0.0
17948460,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.7369164228439331,0.400225281715393,0.368546575307846,296.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9652653932571412,0.9050687551498412,0.8604292273521423,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8990554809570312,0.7448284029960632,0.5246028900146484,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7564485669136047,0.4358164072036743,0.4214336276054382,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.5586079955101013,0.1747169196605682,0.8334508538246155,284.9832458496094,284.95001220703125,302.904541015625,294.80596923828125,298.4562683105469,297.0350341796875,284.9824523925781,1.0,0.7428669929504395,0.328710675239563,0.328710675239563,1.0,1.0,-3.613201379776001,0.8723706007003784,2.740830659866333,0.0538265183568,0.921273946762085,0.921273946762085,0.0,338.6980895996094,340.0,64200.9296875,0.0,4781.728515625,1.0,278.7416381835937,282.9486389160156,297.7773742675781,301.88720703125,293.1499938964844,293.1499938964844,278.45001220703125,34332.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856350183486938,1.0,0.0,0.0,3.647702217102051,3.647725820541382,8.878345738594362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10305.318359375,0.0,1518.14697265625,1895.4371337890625,0.0,3269.36376953125,0.903609812259674,1.0,0.0,3.0,1.0,0.0
17948520,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.7369164228439331,0.400225281715393,0.368546575307846,296.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9652653932571412,0.9050687551498412,0.8604292273521423,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8990554809570312,0.7448284029960632,0.5246028900146484,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7564485669136047,0.4358164072036743,0.4214336276054382,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.5586079955101013,0.1747169196605682,0.8334508538246155,284.9832458496094,284.95001220703125,302.904541015625,294.80596923828125,298.4562683105469,297.0350341796875,284.9824523925781,1.0,0.7428669929504395,0.328710675239563,0.328710675239563,1.0,1.0,-3.613201379776001,0.8723706007003784,2.740830659866333,0.0538265183568,0.921273946762085,0.921273946762085,0.0,338.6980895996094,340.0,64200.9296875,0.0,4781.728515625,1.0,278.7416381835937,282.9486389160156,297.7773742675781,301.88720703125,293.1499938964844,293.1499938964844,278.45001220703125,34332.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856350183486938,1.0,0.0,0.0,3.647702217102051,3.647725820541382,8.878345738594362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10305.318359375,0.0,1518.14697265625,1895.4371337890625,0.0,3269.36376953125,0.903609812259674,1.0,0.0,3.0,1.0,0.0
17948580,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7336424589157104,0.3973222374916076,0.3663346469402313,296.8106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9608423113822936,0.8999246954917908,0.8561000823974609,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8961120247840881,0.7434350848197937,0.5239921808242798,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7533428072929382,0.4335165023803711,0.4196271896362304,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.5543791651725769,0.1725895404815673,0.8252077102661133,284.9021911621094,284.95001220703125,302.86431884765625,294.8118591308594,298.4403076171875,297.02764892578125,284.90240478515625,1.0,0.7419406175613403,0.3289234042167663,0.3289234042167663,1.0,1.0,-3.592515707015991,0.8669798374176025,2.7255358695983887,0.0528976768255233,0.8373298048973083,0.8373298048973083,0.0,341.998291015625,343.0,64354.3359375,0.0,4743.80859375,1.0,278.4584655761719,282.8533935546875,297.81866455078125,302.0125427246094,293.1499938964844,293.1499938964844,278.75,39203.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890577495098114,1.0,0.0,0.0,3.4992947578430176,3.4993178844451904,8.170607657120854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.4609375,0.0,1394.8524169921875,1895.4371337890625,0.0,3315.60791015625,0.8744695782661438,1.0,0.0,3.0,1.0,0.0
17948640,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7336424589157104,0.3973222374916076,0.3663346469402313,296.8106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9608423113822936,0.8999246954917908,0.8561000823974609,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8961120247840881,0.7434350848197937,0.5239921808242798,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7533428072929382,0.4335165023803711,0.4196271896362304,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.5543791651725769,0.1725895404815673,0.8252077102661133,284.9021911621094,284.95001220703125,302.86431884765625,294.8118591308594,298.4403076171875,297.02764892578125,284.90240478515625,1.0,0.7419406175613403,0.3289234042167663,0.3289234042167663,1.0,1.0,-3.592515707015991,0.8669798374176025,2.7255358695983887,0.0528976768255233,0.8373298048973083,0.8373298048973083,0.0,341.998291015625,343.0,64354.3359375,0.0,4743.80859375,1.0,278.4584655761719,282.8533935546875,297.81866455078125,302.0125427246094,293.1499938964844,293.1499938964844,278.75,39203.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890577495098114,1.0,0.0,0.0,3.4992947578430176,3.4993178844451904,8.170607657120854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.4609375,0.0,1394.8524169921875,1895.4371337890625,0.0,3315.60791015625,0.8744695782661438,1.0,0.0,3.0,1.0,0.0
17948700,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.732106626033783,0.3962821960449219,0.3652661144733429,296.8126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9587366580963136,0.8979649543762207,0.854046106338501,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8947718143463135,0.7432986497879028,0.5237393379211426,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7518773674964905,0.4326391220092773,0.418721079826355,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.5522864460945129,0.1716233640909195,0.8209047913551331,285.0036926269531,284.95001220703125,302.84423828125,294.81463623046875,298.4345092773437,297.0267944335937,285.0033569335937,1.0,0.7414408326148987,0.329029768705368,0.329029768705368,1.0,1.0,-3.582181930541992,0.8642877340316772,2.7178943157196045,0.0523087866604328,0.9068084359169006,0.9068084359169006,0.0,343.5064697265625,343.0,63426.671875,0.0,4724.13134765625,1.0,278.69793701171875,282.9745483398437,297.7745361328125,301.7968139648437,293.1499938964844,293.1499938964844,278.75,34509.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839911818504333,1.0,0.0,0.0,3.541322946548462,3.541345596313477,8.368052135665494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9521.732421875,0.0,1404.7669677734375,1895.4371337890625,0.0,3253.971923828125,0.8815517425537109,1.0,0.0,3.0,1.0,0.0
17948760,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7309171557426453,0.3953100740909576,0.3644817173480987,296.8148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.9570174813270568,0.8960465788841248,0.8523838520050049,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8938207626342773,0.7431817650794983,0.5237553119659424,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7507254481315613,0.4318291544914245,0.4180338084697723,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.5505110621452332,0.1707252562046051,0.8171220421791077,284.982666015625,284.95001220703125,302.8242492675781,294.8173217773437,298.4296264648437,297.0268249511719,284.9814453125,1.0,0.7410510182380676,0.3291549980640411,0.3291549980640411,1.0,1.0,-3.5738790035247803,0.8622457385063171,2.7116332054138184,0.051974106580019,0.9071834087371826,0.9071834087371826,0.0,344.7391967773437,346.0,63404.8046875,0.0,4708.5,1.0,278.7419738769531,282.9626770019531,297.7879943847656,301.847412109375,293.1499938964844,293.1499938964844,278.45001220703125,34168.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813984990119934,1.0,0.0,0.0,3.5912506580352783,3.591273784637451,8.605670700490009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10193.96484375,0.0,1455.2984619140625,1895.4371337890625,0.0,3229.685302734375,0.8905391097068787,1.0,0.0,3.0,1.0,0.0
17948820,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7276677489280701,0.392352283000946,0.3622156083583832,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9524224400520324,0.8908563852310181,0.8480042815208435,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8908405900001526,0.7415288686752319,0.5229652523994446,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7476708292961121,0.4294385910034179,0.4161407947540283,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.54627525806427,0.1685564070940017,0.808695375919342,284.9051818847656,284.95001220703125,302.78436279296875,294.82232666015625,298.4139709472656,297.01959228515625,284.9053649902344,1.0,0.7400863170623779,0.3294053971767425,0.3294053971767425,1.0,1.0,-3.552527904510498,0.8567559123039246,2.6957719326019287,0.0510984063148498,0.8273579478263855,0.8273579478263855,0.0,348.0693359375,349.0,63513.44921875,0.0,4669.4931640625,1.0,278.4589538574219,282.8717346191406,297.82940673828125,301.9706726074219,293.1499938964844,293.1499938964844,278.75,39135.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864408135414124,1.0,0.0,0.0,3.43967342376709,3.4396960735321045,7.894556119936169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.3662109375,0.0,1333.6234130859375,1895.4371337890625,0.0,3276.906982421875,0.8612606525421143,1.0,0.0,3.0,1.0,0.0
17948880,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7276677489280701,0.392352283000946,0.3622156083583832,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9524224400520324,0.8908563852310181,0.8480042815208435,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8908405900001526,0.7415288686752319,0.5229652523994446,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7476708292961121,0.4294385910034179,0.4161407947540283,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.54627525806427,0.1685564070940017,0.808695375919342,284.9051818847656,284.95001220703125,302.78436279296875,294.82232666015625,298.4139709472656,297.01959228515625,284.9053649902344,1.0,0.7400863170623779,0.3294053971767425,0.3294053971767425,1.0,1.0,-3.552527904510498,0.8567559123039246,2.6957719326019287,0.0510984063148498,0.8273579478263855,0.8273579478263855,0.0,348.0693359375,349.0,63513.44921875,0.0,4669.4931640625,1.0,278.4589538574219,282.8717346191406,297.82940673828125,301.9706726074219,293.1499938964844,293.1499938964844,278.75,39135.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864408135414124,1.0,0.0,0.0,3.43967342376709,3.4396960735321045,7.894556119936169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.3662109375,0.0,1333.6234130859375,1895.4371337890625,0.0,3276.906982421875,0.8612606525421143,1.0,0.0,3.0,1.0,0.0
17948940,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7249259948730469,0.3902447819709778,0.3603002727031708,296.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.9484443068504332,0.8868739604949951,0.8442215919494629,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8884808421134949,0.740959644317627,0.5225330591201782,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7450727224349976,0.4276281595230102,0.4144510328769684,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.5423850417137146,0.166631281375885,0.800392746925354,284.98077392578125,284.95001220703125,302.7446594238281,294.8268127441406,298.40313720703125,297.0184631347656,284.9800109863281,1.0,0.7391456961631775,0.3296558260917663,0.3296558260917663,1.0,1.0,-3.5331265926361084,0.8518375158309937,2.681288957595825,0.0501525662839412,0.8935942053794861,0.8935942053794861,0.0,350.847412109375,352.0,62585.72265625,0.0,4632.8447265625,1.0,278.7406616210937,282.97662353515625,297.7983093261719,301.8065490722656,293.1499938964844,293.1499938964844,279.04998779296875,34274.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773248791694641,1.0,0.0,0.0,3.531514406204224,3.531536817550659,8.321761129082006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.958984375,0.0,1392.809814453125,1895.4371337890625,0.0,3191.505615234375,0.87745201587677,1.0,0.0,3.0,1.0,0.0
17949000,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7249259948730469,0.3902447819709778,0.3603002727031708,296.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.9484443068504332,0.8868739604949951,0.8442215919494629,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8884808421134949,0.740959644317627,0.5225330591201782,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7450727224349976,0.4276281595230102,0.4144510328769684,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.5423850417137146,0.166631281375885,0.800392746925354,284.98077392578125,284.95001220703125,302.7446594238281,294.8268127441406,298.40313720703125,297.0184631347656,284.9800109863281,1.0,0.7391456961631775,0.3296558260917663,0.3296558260917663,1.0,1.0,-3.5331265926361084,0.8518375158309937,2.681288957595825,0.0501525662839412,0.8935942053794861,0.8935942053794861,0.0,350.847412109375,352.0,62585.72265625,0.0,4632.8447265625,1.0,278.7406616210937,282.97662353515625,297.7983093261719,301.8065490722656,293.1499938964844,293.1499938964844,279.04998779296875,34274.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773248791694641,1.0,0.0,0.0,3.531514406204224,3.531536817550659,8.321761129082006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.958984375,0.0,1392.809814453125,1895.4371337890625,0.0,3191.505615234375,0.87745201587677,1.0,0.0,3.0,1.0,0.0
17949060,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7224849462509155,0.388286679983139,0.358679860830307,296.8139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9447605013847352,0.8830374479293823,0.8407948613166809,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8864116668701172,0.7404202818870544,0.5222873687744141,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7427754998207092,0.4259655773639679,0.4130177795886993,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.5388895273208618,0.1648546308279037,0.7929823994636536,285.0237731933594,284.95001220703125,302.7052001953125,294.83074951171875,298.3940124511719,297.018798828125,285.0209655761719,1.0,0.7384166121482849,0.3299708366394043,0.3299708366394043,1.0,1.0,-3.516120433807373,0.8478152751922607,2.6683051586151123,0.0495638810098171,0.9775018692016602,0.9775018692016602,0.0,353.4804077148437,355.0,62006.14453125,0.0,4602.126953125,1.0,279.0412902832031,283.0491638183594,297.81072998046875,301.766845703125,293.1499938964844,293.1499938964844,278.75,31885.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709234595298767,1.0,0.0,0.0,3.701449871063232,3.701473474502564,9.141911618826272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.107421875,0.0,1559.9478759765625,1895.4371337890625,0.0,3131.47314453125,0.913794219493866,1.0,0.0,3.0,1.0,0.0
17949120,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7224849462509155,0.388286679983139,0.358679860830307,296.8139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9447605013847352,0.8830374479293823,0.8407948613166809,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8864116668701172,0.7404202818870544,0.5222873687744141,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7427754998207092,0.4259655773639679,0.4130177795886993,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.5388895273208618,0.1648546308279037,0.7929823994636536,285.0237731933594,284.95001220703125,302.7052001953125,294.83074951171875,298.3940124511719,297.018798828125,285.0209655761719,1.0,0.7384166121482849,0.3299708366394043,0.3299708366394043,1.0,1.0,-3.516120433807373,0.8478152751922607,2.6683051586151123,0.0495638810098171,0.9775018692016602,0.9775018692016602,0.0,353.4804077148437,355.0,62006.14453125,0.0,4602.126953125,1.0,279.0412902832031,283.0491638183594,297.81072998046875,301.766845703125,293.1499938964844,293.1499938964844,278.75,31885.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709234595298767,1.0,0.0,0.0,3.701449871063232,3.701473474502564,9.141911618826272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.107421875,0.0,1559.9478759765625,1895.4371337890625,0.0,3131.47314453125,0.913794219493866,1.0,0.0,3.0,1.0,0.0
17949180,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7188949584960938,0.3848747611045837,0.3561369776725769,296.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9396089315414428,0.8772693872451782,0.8360373377799988,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8830142617225647,0.7378218770027161,0.5209724307060242,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.7395437359809875,0.4231712222099304,0.4108664095401764,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.5345098376274109,0.1625193059444427,0.7842015027999878,284.8851928710937,284.95001220703125,302.6659851074219,294.8340759277344,298.37677001953125,297.0091857910156,284.88641357421875,1.0,0.7374051809310913,0.3302858769893646,0.3302858769893646,1.0,1.0,-3.492619514465332,0.8418537974357605,2.650765895843506,0.0486885160207748,0.8595244884490967,0.8595244884490967,0.0,357.1936950683594,358.0,62449.29296875,0.0,4560.43505859375,1.0,278.7569885253906,282.90234375,297.8572692871094,301.93115234375,293.1499938964844,293.1499938964844,279.04998779296875,38794.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795815110206604,1.0,0.0,0.0,3.598761320114136,3.598785400390625,8.641704312140064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.2900390625,0.0,1497.5203857421875,1895.4371337890625,0.0,3212.65869140625,0.8958081603050232,1.0,0.0,3.0,1.0,0.0
17949240,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7188949584960938,0.3848747611045837,0.3561369776725769,296.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9396089315414428,0.8772693872451782,0.8360373377799988,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8830142617225647,0.7378218770027161,0.5209724307060242,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.7395437359809875,0.4231712222099304,0.4108664095401764,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.5345098376274109,0.1625193059444427,0.7842015027999878,284.8851928710937,284.95001220703125,302.6659851074219,294.8340759277344,298.37677001953125,297.0091857910156,284.88641357421875,1.0,0.7374051809310913,0.3302858769893646,0.3302858769893646,1.0,1.0,-3.492619514465332,0.8418537974357605,2.650765895843506,0.0486885160207748,0.8595244884490967,0.8595244884490967,0.0,357.1936950683594,358.0,62449.29296875,0.0,4560.43505859375,1.0,278.7569885253906,282.90234375,297.8572692871094,301.93115234375,293.1499938964844,293.1499938964844,279.04998779296875,38794.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795815110206604,1.0,0.0,0.0,3.598761320114136,3.598785400390625,8.641704312140064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.2900390625,0.0,1497.5203857421875,1895.4371337890625,0.0,3212.65869140625,0.8958081603050232,1.0,0.0,3.0,1.0,0.0
17949300,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7171123027801514,0.3836160600185394,0.354832112789154,296.79931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9371167421340942,0.8750727772712708,0.8336927890777588,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8813912272453308,0.737156331539154,0.520300567150116,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7379509210586548,0.4220481514930725,0.4097073078155517,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.5322524309158325,0.1614156067371368,0.7793121337890625,284.99493408203125,284.95001220703125,302.646484375,294.8354797363281,298.3701477050781,297.0070495605469,284.9955444335937,1.0,0.736781656742096,0.3304433822631836,0.3304433822631836,1.0,1.0,-3.4801387786865234,0.8386546969413757,2.641484022140503,0.0480721332132816,0.9301139116287231,0.9301139116287231,0.0,358.90185546875,358.0,61438.98828125,0.0,4536.89404296875,1.0,279.0002746582031,283.0321350097656,297.80401611328125,301.7050476074219,293.1499938964844,293.1499938964844,279.04998779296875,34537.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734537363052368,1.0,0.0,0.0,3.636851310729981,3.636874914169312,8.825603003970173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.3056640625,0.0,1507.68798828125,1895.4371337890625,0.0,3155.20556640625,0.9027981758117676,1.0,0.0,3.0,1.0,0.0
17949360,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.7157792448997498,0.3825208842754364,0.3539011180400848,296.8012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.9351932406425476,0.8730400800704956,0.8318740129470825,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.8802785873413086,0.7366387248039246,0.5200031399726868,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.7367405295372009,0.4210584163665771,0.4088261425495147,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.5303747057914734,0.1604077517986297,0.7749963998794556,284.97869873046875,284.95001220703125,302.6270446777344,294.8367614746094,298.3650817871094,297.00640869140625,284.97723388671875,1.0,0.73626708984375,0.3306435942649841,0.3306435942649841,1.0,1.0,-3.47022008895874,0.8363341093063354,2.6338858604431152,0.0478472672402858,0.9319576621055604,0.9319576621055604,0.0,360.2065734863281,361.0,61383.90234375,0.0,4517.94775390625,1.0,279.04278564453125,283.0235595703125,297.8114929199219,301.74615478515625,293.1499938964844,293.1499938964844,278.75,34135.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710164427757263,1.0,0.0,0.0,3.686677932739258,3.686702013015747,9.069089514923688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.8447265625,0.0,1560.26416015625,1895.4371337890625,0.0,3132.345458984375,0.9119333028793336,1.0,0.0,3.0,1.0,0.0
17949420,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.712308943271637,0.3793363869190216,0.3514371216297149,296.7911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.93037348985672,0.8676025867462158,0.8272803425788879,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8771726489067078,0.7341120839118958,0.5186364650726318,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7337393760681152,0.4183221161365509,0.4066128432750702,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.5261512398719788,0.1580517590045929,0.765715479850769,284.8932800292969,284.95001220703125,302.58837890625,294.8387145996094,298.3500366210937,296.9991149902344,284.8942565917969,1.0,0.7350738048553467,0.3310440480709076,0.3310440480709076,1.0,1.0,-3.44627046585083,0.8304632902145386,2.615807294845581,0.0473370514810085,0.8389908075332642,0.8389908075332642,0.0,363.5378112792969,364.0,61463.83984375,0.0,4473.55322265625,1.0,278.7577514648437,282.9277648925781,297.8480224609375,301.8601989746094,293.1499938964844,293.1499938964844,279.04998779296875,39709.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765606880187988,1.0,0.0,0.0,3.5214269161224365,3.5214502811431885,8.274288347820402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.7236328125,0.0,1421.548828125,1895.4371337890625,0.0,3184.3408203125,0.8798954486846924,1.0,0.0,3.0,1.0,0.0
17949480,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.712308943271637,0.3793363869190216,0.3514371216297149,296.7911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.93037348985672,0.8676025867462158,0.8272803425788879,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8771726489067078,0.7341120839118958,0.5186364650726318,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7337393760681152,0.4183221161365509,0.4066128432750702,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.5261512398719788,0.1580517590045929,0.765715479850769,284.8932800292969,284.95001220703125,302.58837890625,294.8387145996094,298.3500366210937,296.9991149902344,284.8942565917969,1.0,0.7350738048553467,0.3310440480709076,0.3310440480709076,1.0,1.0,-3.44627046585083,0.8304632902145386,2.615807294845581,0.0473370514810085,0.8389908075332642,0.8389908075332642,0.0,363.5378112792969,364.0,61463.83984375,0.0,4473.55322265625,1.0,278.7577514648437,282.9277648925781,297.8480224609375,301.8601989746094,293.1499938964844,293.1499938964844,279.04998779296875,39709.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765606880187988,1.0,0.0,0.0,3.5214269161224365,3.5214502811431885,8.274288347820402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.7236328125,0.0,1421.548828125,1895.4371337890625,0.0,3184.3408203125,0.8798954486846924,1.0,0.0,3.0,1.0,0.0
17949540,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.7093402147293091,0.3771187961101532,0.3493841290473938,296.7958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9263326525688172,0.8635295033454895,0.823356032371521,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8747150897979736,0.7328308820724487,0.5176679491996765,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.7311996221542358,0.4162608981132507,0.4046538472175598,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.5223388671875,0.1559883058071136,0.7567062377929688,284.9815979003906,284.95001220703125,302.54998779296875,294.8399658203125,298.3399658203125,296.9979858398437,284.9807434082031,1.0,0.7339268326759338,0.331444501876831,0.331444501876831,1.0,1.0,-3.4247164726257324,0.8252905011177063,2.599426031112671,0.0468835271894931,0.91103994846344,0.91103994846344,0.0,366.2597961425781,367.0,60439.7578125,0.0,4432.3544921875,1.0,279.04132080078125,283.0439147949219,297.8090209960937,301.6824645996094,293.1499938964844,293.1499938964844,278.75,34347.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667513728141785,1.0,0.0,0.0,3.609286308288574,3.609309673309326,8.692325650372368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.0703125,0.0,1476.11962890625,1895.4371337890625,0.0,3092.335205078125,0.8949699997901917,1.0,0.0,3.0,1.0,0.0
17949600,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.7093402147293091,0.3771187961101532,0.3493841290473938,296.7958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9263326525688172,0.8635295033454895,0.823356032371521,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8747150897979736,0.7328308820724487,0.5176679491996765,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.7311996221542358,0.4162608981132507,0.4046538472175598,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.5223388671875,0.1559883058071136,0.7567062377929688,284.9815979003906,284.95001220703125,302.54998779296875,294.8399658203125,298.3399658203125,296.9979858398437,284.9807434082031,1.0,0.7339268326759338,0.331444501876831,0.331444501876831,1.0,1.0,-3.4247164726257324,0.8252905011177063,2.599426031112671,0.0468835271894931,0.91103994846344,0.91103994846344,0.0,366.2597961425781,367.0,60439.7578125,0.0,4432.3544921875,1.0,279.04132080078125,283.0439147949219,297.8090209960937,301.6824645996094,293.1499938964844,293.1499938964844,278.75,34347.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667513728141785,1.0,0.0,0.0,3.609286308288574,3.609309673309326,8.692325650372368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.0703125,0.0,1476.11962890625,1895.4371337890625,0.0,3092.335205078125,0.8949699997901917,1.0,0.0,3.0,1.0,0.0
17949660,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7057726979255676,0.3739877641201019,0.3469553589820862,296.7871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9216758012771606,0.8581634163856506,0.8188061118125916,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8716634511947632,0.7300916314125061,0.5161451101303101,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7282900214195251,0.4135169386863708,0.4024240672588348,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.5183272361755371,0.1536601483821869,0.7475202083587646,284.90191650390625,284.95001220703125,302.513671875,294.8415222167969,298.3270263671875,296.9922180175781,284.90203857421875,1.0,0.7327374219894409,0.3319330811500549,0.3319330811500549,1.0,1.0,-3.4007694721221924,0.8196377158164978,2.58113169670105,0.0467186495661735,0.8271540403366089,0.8271540403366089,0.0,369.5292663574219,370.0,60517.41796875,0.0,4388.39404296875,1.0,278.75885009765625,282.9524841308594,297.8480834960937,301.7989501953125,293.1499938964844,293.1499938964844,279.04998779296875,39417.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718060851097107,1.0,0.0,0.0,3.4488413333892822,3.448864221572876,7.936696420074441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.0888671875,0.0,1344.8331298828125,1895.4371337890625,0.0,3139.751708984375,0.8635833859443665,1.0,0.0,3.0,1.0,0.0
17949720,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7057726979255676,0.3739877641201019,0.3469553589820862,296.7871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9216758012771606,0.8581634163856506,0.8188061118125916,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8716634511947632,0.7300916314125061,0.5161451101303101,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7282900214195251,0.4135169386863708,0.4024240672588348,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.5183272361755371,0.1536601483821869,0.7475202083587646,284.90191650390625,284.95001220703125,302.513671875,294.8415222167969,298.3270263671875,296.9922180175781,284.90203857421875,1.0,0.7327374219894409,0.3319330811500549,0.3319330811500549,1.0,1.0,-3.4007694721221924,0.8196377158164978,2.58113169670105,0.0467186495661735,0.8271540403366089,0.8271540403366089,0.0,369.5292663574219,370.0,60517.41796875,0.0,4388.39404296875,1.0,278.75885009765625,282.9524841308594,297.8480834960937,301.7989501953125,293.1499938964844,293.1499938964844,279.04998779296875,39417.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718060851097107,1.0,0.0,0.0,3.4488413333892822,3.448864221572876,7.936696420074441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.0888671875,0.0,1344.8331298828125,1895.4371337890625,0.0,3139.751708984375,0.8635833859443665,1.0,0.0,3.0,1.0,0.0
17949780,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.7029616236686707,0.3719172179698944,0.3450414836406708,296.7914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9180379509925842,0.8543940782546997,0.8151733875274658,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8693472743034363,0.7286164164543152,0.5150460004806519,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.7259489893913269,0.4115508198738098,0.4005610942840576,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.5149419903755188,0.1517546772956848,0.7392327189445496,284.98370361328125,284.95001220703125,302.4836730957031,294.8441772460937,298.3194885253906,296.99139404296875,284.9828186035156,1.0,0.7316738963127136,0.3323791921138763,0.3323791921138763,1.0,1.0,-3.3805623054504395,0.814966082572937,2.565596103668213,0.0465435162186622,0.895128071308136,0.895128071308136,0.0,372.0574951171875,370.0,59558.8203125,0.0,4350.30029296875,1.0,279.0374755859375,283.0616149902344,297.8088073730469,301.62139892578125,293.1499938964844,293.1499938964844,279.04998779296875,34169.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621147274971008,1.0,0.0,0.0,3.536945581436157,3.536968231201172,8.347378184225818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.6533203125,0.0,1397.71533203125,1895.4371337890625,0.0,3048.840087890625,0.8784549832344055,1.0,0.0,3.0,1.0,0.0
17949840,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.7027161717414856,0.3717048764228821,0.3448789715766907,296.79150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.9177154898643494,0.8540076613426208,0.8148502707481384,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.8691456317901611,0.7284437417984009,0.5149561762809753,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.7257426381111145,0.4113545715808868,0.400400310754776,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.514643669128418,0.1515749096870422,0.7384993433952332,284.9814453125,284.95001220703125,302.4809875488281,294.8445129394531,298.3188171386719,296.9913024902344,284.9804077148437,1.0,0.7315841913223267,0.3324216604232788,0.3324216604232788,1.0,1.0,-3.3787951469421387,0.8145666718482971,2.5642285346984863,0.0465524643659591,0.8954407572746277,0.8954407572746277,0.0,372.2882995605469,373.0,59551.1015625,0.0,4347.03857421875,1.0,279.0404357910156,283.0602722167969,297.8125305175781,301.6288146972656,293.1499938964844,293.1499938964844,279.3500061035156,34247.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619022369384766,1.0,0.0,0.0,3.541114568710327,3.541137218475342,8.367067039216636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.4755859375,0.0,1402.6470947265625,1895.4371337890625,0.0,3046.8466796875,0.8795071840286255,1.0,0.0,3.0,1.0,0.0
17949900,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.701299786567688,0.3706649243831634,0.3439417481422424,296.79473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.9158635139465332,0.8520510792732239,0.8129867315292358,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.867976188659668,0.7276974320411682,0.5144230723381042,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.7245532870292664,0.4103599786758423,0.3994764685630798,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.5129437446594238,0.150601714849472,0.7343193888664246,285.0645751953125,284.95001220703125,302.4659118652344,294.84649658203125,298.3156433105469,296.9916076660156,285.0646057128906,1.0,0.7310833930969238,0.3326659500598907,0.3326659500598907,1.0,1.0,-3.368646144866944,0.8122726082801819,2.5563735961914062,0.0465638153254985,0.9750841856002808,0.9750841856002808,0.0,373.6263732910156,373.0,58758.078125,0.0,4328.42333984375,1.0,279.2968139648437,283.1657409667969,297.79620361328125,301.4941711425781,293.1499938964844,293.1499938964844,279.3500061035156,31659.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558720946311951,1.0,0.0,0.0,3.625373125076294,3.625396251678467,8.769982855483249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.9658203125,0.0,1473.6832275390625,1895.4371337890625,0.0,2990.297607421875,0.8977278470993042,1.0,0.0,3.0,1.0,0.0
