time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949960,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.7000004053115845,0.3695886731147766,0.3431082665920257,296.7969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9141499400138856,0.8500219583511353,0.8112702965736389,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8669071197509766,0.7268324494361877,0.513972282409668,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.7234473824501038,0.4093422889709472,0.398636132478714,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.5113563537597656,0.1496461927890777,0.7303904891014099,285.0306701660156,284.95001220703125,302.4516296386719,294.8487854003906,298.31298828125,296.9920654296875,285.0272827148437,1.0,0.7306475043296814,0.3329439759254455,0.3329439759254455,1.0,1.0,-3.359302282333374,0.8103107213973999,2.548991680145264,0.0467573665082454,0.9858148097991944,0.9858148097991944,0.0,374.9087829589844,376.0,58911.2265625,0.0,4311.6357421875,1.0,279.3422241210937,283.1374816894531,297.8242492675781,301.5845947265625,293.1499938964844,293.1499938964844,279.04998779296875,31696.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545875549316406,1.0,0.0,0.0,3.714691162109375,3.714715003967285,9.207435596181312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.283203125,0.0,1573.564697265625,1895.4371337890625,0.0,2978.25634765625,0.9165401458740234,1.0,0.0,3.0,1.0,0.0
17950020,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6961170434951782,0.3660202026367187,0.3404422700405121,296.7822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9094040989875792,0.8440665602684021,0.8063743710517883,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8634249567985535,0.7228782176971436,0.5118077993392944,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7202519774436951,0.4061634838581085,0.3961450159549713,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.5074049234390259,0.1471925675868988,0.7210565209388733,284.880615234375,284.95001220703125,302.4254455566406,294.85430908203125,298.3027038574219,296.9865417480469,284.8819885253906,1.0,0.7294524312019348,0.3335000872611999,0.3335000872611999,1.0,1.0,-3.33339786529541,0.8042066693305969,2.529191255569458,0.046742245554924,0.8608915209770203,0.8608915209770203,0.0,378.5749816894531,379.0,59364.45703125,0.0,4266.03173828125,1.0,279.0568542480469,282.98126220703125,297.8781433105469,301.7557067871094,293.1499938964844,293.1499938964844,279.3500061035156,38896.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635831475257874,1.0,0.0,0.0,3.6132984161376953,3.613322734832764,8.711660939297872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.10546875,0.0,1514.176025390625,1895.4371337890625,0.0,3062.6142578125,0.8990240097045898,1.0,0.0,3.0,1.0,0.0
17950080,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6961170434951782,0.3660202026367187,0.3404422700405121,296.7822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9094040989875792,0.8440665602684021,0.8063743710517883,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8634249567985535,0.7228782176971436,0.5118077993392944,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7202519774436951,0.4061634838581085,0.3961450159549713,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.5074049234390259,0.1471925675868988,0.7210565209388733,284.880615234375,284.95001220703125,302.4254455566406,294.85430908203125,298.3027038574219,296.9865417480469,284.8819885253906,1.0,0.7294524312019348,0.3335000872611999,0.3335000872611999,1.0,1.0,-3.33339786529541,0.8042066693305969,2.529191255569458,0.046742245554924,0.8608915209770203,0.8608915209770203,0.0,378.5749816894531,379.0,59364.45703125,0.0,4266.03173828125,1.0,279.0568542480469,282.98126220703125,297.8781433105469,301.7557067871094,293.1499938964844,293.1499938964844,279.3500061035156,38896.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635831475257874,1.0,0.0,0.0,3.6132984161376953,3.613322734832764,8.711660939297872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.10546875,0.0,1514.176025390625,1895.4371337890625,0.0,3062.6142578125,0.8990240097045898,1.0,0.0,3.0,1.0,0.0
17950140,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.692703366279602,0.3634730875492096,0.3380381762981415,296.7841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.9054037928581238,0.8395960330963135,0.8019842505455017,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.8603875637054443,0.7202033996582031,0.5098022222518921,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.717304527759552,0.4036195874214172,0.3937071561813354,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.5036155581474304,0.1449402272701263,0.7112619876861572,284.97955322265625,284.95001220703125,302.402099609375,294.8609924316406,298.29595947265625,296.9847106933594,284.9783935546875,1.0,0.7281080484390259,0.3340561687946319,0.3340561687946319,1.0,1.0,-3.308096408843994,0.7982655763626099,2.509830951690674,0.0465136393904686,0.9361944794654846,0.9361944794654846,0.0,381.62701416015625,382.0,58254.74609375,0.0,4218.96240234375,1.0,279.3420104980469,283.10699462890625,297.83306884765625,301.5699462890625,293.1499938964844,293.1499938964844,279.04998779296875,34181.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542346358299255,1.0,0.0,0.0,3.6988329887390137,3.698857307434082,9.12899054128502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.1708984375,0.0,1574.38916015625,1895.4371337890625,0.0,2974.9482421875,0.9148980975151062,1.0,0.0,3.0,1.0,0.0
17950200,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.692703366279602,0.3634730875492096,0.3380381762981415,296.7841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.9054037928581238,0.8395960330963135,0.8019842505455017,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.8603875637054443,0.7202033996582031,0.5098022222518921,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.717304527759552,0.4036195874214172,0.3937071561813354,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.5036155581474304,0.1449402272701263,0.7112619876861572,284.97955322265625,284.95001220703125,302.402099609375,294.8609924316406,298.29595947265625,296.9847106933594,284.9783935546875,1.0,0.7281080484390259,0.3340561687946319,0.3340561687946319,1.0,1.0,-3.308096408843994,0.7982655763626099,2.509830951690674,0.0465136393904686,0.9361944794654846,0.9361944794654846,0.0,381.62701416015625,382.0,58254.74609375,0.0,4218.96240234375,1.0,279.3420104980469,283.10699462890625,297.83306884765625,301.5699462890625,293.1499938964844,293.1499938964844,279.04998779296875,34181.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542346358299255,1.0,0.0,0.0,3.6988329887390137,3.698857307434082,9.12899054128502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.1708984375,0.0,1574.38916015625,1895.4371337890625,0.0,2974.9482421875,0.9148980975151062,1.0,0.0,3.0,1.0,0.0
17950260,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.6890290379524231,0.3601186871528625,0.335419237613678,296.7740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9012783765792848,0.8339387774467468,0.79718416929245,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8570452928543091,0.7161681056022644,0.5074131488800049,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7140944004058838,0.4004542529582977,0.391092300415039,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.4997889101505279,0.1424577236175537,0.701403796672821,284.8883361816406,284.95001220703125,302.3814392089844,294.8687438964844,298.28863525390625,296.9808959960937,284.8896789550781,1.0,0.7267086505889893,0.3347116708755493,0.3347116708755493,1.0,1.0,-3.281310558319092,0.7921260595321655,2.489184617996216,0.0466360338032245,0.8372251391410828,0.8372251391410828,0.0,384.9570007324219,385.0,58285.34765625,0.0,4170.17333984375,1.0,279.0576171875,283.00732421875,297.87652587890625,301.686767578125,293.1499938964844,293.1499938964844,279.3500061035156,40062.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596034049987793,1.0,0.0,0.0,3.525132656097412,3.525156259536743,8.291712561003806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.2587890625,0.0,1427.9879150390625,1895.4371337890625,0.0,3025.28515625,0.881025493144989,1.0,0.0,3.0,1.0,0.0
17950320,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.6890290379524231,0.3601186871528625,0.335419237613678,296.7740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9012783765792848,0.8339387774467468,0.79718416929245,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8570452928543091,0.7161681056022644,0.5074131488800049,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7140944004058838,0.4004542529582977,0.391092300415039,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.4997889101505279,0.1424577236175537,0.701403796672821,284.8883361816406,284.95001220703125,302.3814392089844,294.8687438964844,298.28863525390625,296.9808959960937,284.8896789550781,1.0,0.7267086505889893,0.3347116708755493,0.3347116708755493,1.0,1.0,-3.281310558319092,0.7921260595321655,2.489184617996216,0.0466360338032245,0.8372251391410828,0.8372251391410828,0.0,384.9570007324219,385.0,58285.34765625,0.0,4170.17333984375,1.0,279.0576171875,283.00732421875,297.87652587890625,301.686767578125,293.1499938964844,293.1499938964844,279.3500061035156,40062.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596034049987793,1.0,0.0,0.0,3.525132656097412,3.525156259536743,8.291712561003806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.2587890625,0.0,1427.9879150390625,1895.4371337890625,0.0,3025.28515625,0.881025493144989,1.0,0.0,3.0,1.0,0.0
17950380,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.6859481334686279,0.3577342629432678,0.3332109153270721,296.7789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8978286385536194,0.8296674489974976,0.793057918548584,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.8542795777320862,0.7134461402893066,0.5054202675819397,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7112330198287964,0.3979662954807281,0.3887279331684112,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.4962708950042724,0.1402529180049896,0.6917776465415955,284.9822082519531,284.95001220703125,302.3631591796875,294.8774719238281,298.28448486328125,296.9802551269531,284.98126220703125,1.0,0.7253480553627014,0.3353671431541443,0.3353671431541443,1.0,1.0,-3.256871223449707,0.7866813540458679,2.4701898097991943,0.0467400774359703,0.9120147824287416,0.9120147824287416,0.0,387.6968383789063,388.0,57234.046875,0.0,4124.4599609375,1.0,279.3413391113281,283.1274108886719,297.8412475585937,301.5113220214844,293.1499938964844,293.1499938964844,279.04998779296875,34340.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485575914382935,1.0,0.0,0.0,3.6133854389190674,3.6134088039398193,8.712080443729064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.74609375,0.0,1480.521484375,1895.4371337890625,0.0,2921.762451171875,0.895867109298706,1.0,0.0,3.0,1.0,0.0
17950440,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.6859481334686279,0.3577342629432678,0.3332109153270721,296.7789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8978286385536194,0.8296674489974976,0.793057918548584,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.8542795777320862,0.7134461402893066,0.5054202675819397,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7112330198287964,0.3979662954807281,0.3887279331684112,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.4962708950042724,0.1402529180049896,0.6917776465415955,284.9822082519531,284.95001220703125,302.3631591796875,294.8774719238281,298.28448486328125,296.9802551269531,284.98126220703125,1.0,0.7253480553627014,0.3353671431541443,0.3353671431541443,1.0,1.0,-3.256871223449707,0.7866813540458679,2.4701898097991943,0.0467400774359703,0.9120147824287416,0.9120147824287416,0.0,387.6968383789063,388.0,57234.046875,0.0,4124.4599609375,1.0,279.3413391113281,283.1274108886719,297.8412475585937,301.5113220214844,293.1499938964844,293.1499938964844,279.04998779296875,34340.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485575914382935,1.0,0.0,0.0,3.6133854389190674,3.6134088039398193,8.712080443729064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.74609375,0.0,1480.521484375,1895.4371337890625,0.0,2921.762451171875,0.895867109298706,1.0,0.0,3.0,1.0,0.0
17950500,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.6843747496604919,0.3561385571956634,0.3320943415164947,296.7748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.8960477709770203,0.8269250392913818,0.7909290790557861,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8528463244438171,0.7114337682723999,0.5043700933456421,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.7097476124763489,0.3964338898658752,0.3875509798526764,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.4945534169673919,0.1390657722949981,0.6871767044067383,284.8617248535156,284.95001220703125,302.3548583984375,294.8822021484375,298.2820129394531,296.97918701171875,284.861083984375,1.0,0.7247109413146973,0.3356949090957641,0.3356949090957641,1.0,1.0,-3.2447643280029297,0.7839764356613159,2.460788011550904,0.04689946398139,0.8223224878311157,0.8223224878311157,0.0,389.1654968261719,388.0,57743.4296875,0.0,4102.583984375,1.0,279.09942626953125,282.99676513671875,297.90008544921875,301.71392822265625,293.1499938964844,293.1499938964844,279.04998779296875,39545.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85329270362854,1.0,0.0,0.0,3.542461395263672,3.542484998703003,8.373433502129046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.021484375,0.0,1442.533447265625,1895.4371337890625,0.0,2966.119873046875,0.8812909126281738,1.0,0.0,3.0,1.0,0.0
17950560,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6824259161949158,0.3544607758522033,0.3306597769260406,296.7706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8939135074615479,0.8241310715675354,0.788354754447937,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.851046085357666,0.7092873454093933,0.5029354095458984,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7079227566719055,0.3948101997375488,0.3861147463321686,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.4925942420959472,0.1378024816513061,0.6820371747016907,284.89892578125,284.95001220703125,302.3470458984375,294.8871459960937,298.279052734375,296.9773254394531,284.8997802734375,1.0,0.7239630222320557,0.3360671103000641,0.3360671103000641,1.0,1.0,-3.230313301086426,0.780677080154419,2.449636220932007,0.0469291396439075,0.8240364193916321,0.8240364193916321,0.0,390.9275512695313,391.0,57232.265625,0.0,4076.664794921875,1.0,279.0586242675781,283.0351257324219,297.89190673828125,301.6343994140625,293.1499938964844,293.1499938964844,279.3500061035156,39870.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533793091773987,1.0,0.0,0.0,3.439046859741211,3.4390695095062256,7.891680411376001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.96484375,0.0,1338.1759033203125,1895.4371337890625,0.0,2966.931884765625,0.8619375824928284,1.0,0.0,3.0,1.0,0.0
17950620,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6793870329856873,0.3520339727401733,0.3284476995468139,296.7755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8905211091041565,0.8198186755180359,0.7842397689819336,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8482761979103088,0.7062828540802002,0.5007849931716919,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.704913854598999,0.3922380805015564,0.3837007284164428,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.4890880286693573,0.1355809718370437,0.6724127531051636,284.9820861816406,284.95001220703125,302.3328552246094,294.8975830078125,298.27642822265625,296.9769592285156,284.9810791015625,1.0,0.7226137518882751,0.3368114829063415,0.3368114829063415,1.0,1.0,-3.2056384086608887,0.7753589153289795,2.430279493331909,0.0471845120191574,0.8943849802017212,0.8943849802017212,0.0,393.68743896484375,379.0,56257.9765625,0.0,4031.392822265625,1.0,279.3406982421875,283.1445617675781,297.8608703613281,301.46905517578125,293.1499938964844,293.1499938964844,279.6499938964844,34237.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423035740852356,1.0,0.0,0.0,3.535152673721313,3.535175323486328,8.338917609762575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.236328125,0.0,1396.335693359375,1895.4371337890625,0.0,2863.2451171875,0.8781861662864685,1.0,0.0,3.0,1.0,0.0
17950680,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6793870329856873,0.3520339727401733,0.3284476995468139,296.7755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8905211091041565,0.8198186755180359,0.7842397689819336,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8482761979103088,0.7062828540802002,0.5007849931716919,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.704913854598999,0.3922380805015564,0.3837007284164428,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.4890880286693573,0.1355809718370437,0.6724127531051636,284.9820861816406,284.95001220703125,302.3328552246094,294.8975830078125,298.27642822265625,296.9769592285156,284.9810791015625,1.0,0.7226137518882751,0.3368114829063415,0.3368114829063415,1.0,1.0,-3.2056384086608887,0.7753589153289795,2.430279493331909,0.0471845120191574,0.8943849802017212,0.8943849802017212,0.0,393.68743896484375,379.0,56257.9765625,0.0,4031.392822265625,1.0,279.3406982421875,283.1445617675781,297.8608703613281,301.46905517578125,293.1499938964844,293.1499938964844,279.6499938964844,34237.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423035740852356,1.0,0.0,0.0,3.535152673721313,3.535175323486328,8.338917609762575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.236328125,0.0,1396.335693359375,1895.4371337890625,0.0,2863.2451171875,0.8781861662864685,1.0,0.0,3.0,1.0,0.0
17950740,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.679130494594574,0.3498128056526184,0.3263092339038849,296.7816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8906343579292297,0.8156991600990295,0.7802523970603943,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8486424684524536,0.7034403085708618,0.498724490404129,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7047090530395508,0.3898482918739319,0.381293773651123,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.4874220192432403,0.1335378736257553,0.6624321937561035,285.0328369140625,284.95001220703125,302.3203430175781,294.9087829589844,298.2755432128906,296.9784240722656,285.0295104980469,1.0,0.7174281477928162,0.3375558853149414,0.3375558853149414,1.0,1.0,-3.180904150009156,0.7699839472770691,2.4109201431274414,0.0474828742444515,0.9873201251029968,0.9873201251029968,0.0,389.1021118164063,367.0,55547.83984375,0.0,3946.5400390625,1.0,279.6413269042969,283.2221984863281,297.88055419921875,301.4296569824219,293.1499938964844,293.1499938964844,279.3500061035156,31631.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340317606925964,1.0,0.0,0.0,3.7121081352233887,3.712131977081299,9.194636163556424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.50390625,0.0,1570.1322021484375,1895.4371337890625,0.0,2786.00830078125,0.9160258769989014,1.0,0.0,3.0,1.0,0.0
17950800,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.679130494594574,0.3498128056526184,0.3263092339038849,296.7816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8906343579292297,0.8156991600990295,0.7802523970603943,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8486424684524536,0.7034403085708618,0.498724490404129,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7047090530395508,0.3898482918739319,0.381293773651123,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.4874220192432403,0.1335378736257553,0.6624321937561035,285.0328369140625,284.95001220703125,302.3203430175781,294.9087829589844,298.2755432128906,296.9784240722656,285.0295104980469,1.0,0.7174281477928162,0.3375558853149414,0.3375558853149414,1.0,1.0,-3.180904150009156,0.7699839472770691,2.4109201431274414,0.0474828742444515,0.9873201251029968,0.9873201251029968,0.0,389.1021118164063,367.0,55547.83984375,0.0,3946.5400390625,1.0,279.6413269042969,283.2221984863281,297.88055419921875,301.4296569824219,293.1499938964844,293.1499938964844,279.3500061035156,31631.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340317606925964,1.0,0.0,0.0,3.7121081352233887,3.712131977081299,9.194636163556424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.50390625,0.0,1570.1322021484375,1895.4371337890625,0.0,2786.00830078125,0.9160258769989014,1.0,0.0,3.0,1.0,0.0
17950860,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.679144561290741,0.3462376594543457,0.3232062757015228,296.7685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8914548754692078,0.8097163438796997,0.774864673614502,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.849490761756897,0.6984550356864929,0.4954909384250641,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.704998791217804,0.3863944113254547,0.3780867457389831,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.4859906435012817,0.131047710776329,0.650803804397583,284.8741149902344,284.95001220703125,302.30926513671875,294.9206237792969,298.2710876464844,296.975341796875,284.8758544921875,1.0,0.7102465629577637,0.3383765816688537,0.3383765816688537,1.0,1.0,-3.1489832401275635,0.7625803351402283,2.3864028453826904,0.0474587641656398,0.8551129698753357,0.8551129698753357,0.0,381.6305541992188,355.0,55867.91796875,0.0,3830.24755859375,1.0,279.3568420410156,283.06072998046875,297.9434814453125,301.6017761230469,293.1499938964844,293.1499938964844,279.6499938964844,39285.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843008816242218,1.0,0.0,0.0,3.602257013320923,3.602281093597412,8.658500405545055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.72802734375,0.0,1504.9617919921875,1895.4371337890625,0.0,2869.83935546875,0.8967989087104797,1.0,0.0,3.0,1.0,0.0
17950920,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.679144561290741,0.3462376594543457,0.3232062757015228,296.7685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8914548754692078,0.8097163438796997,0.774864673614502,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.849490761756897,0.6984550356864929,0.4954909384250641,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.704998791217804,0.3863944113254547,0.3780867457389831,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.4859906435012817,0.131047710776329,0.650803804397583,284.8741149902344,284.95001220703125,302.30926513671875,294.9206237792969,298.2710876464844,296.975341796875,284.8758544921875,1.0,0.7102465629577637,0.3383765816688537,0.3383765816688537,1.0,1.0,-3.1489832401275635,0.7625803351402283,2.3864028453826904,0.0474587641656398,0.8551129698753357,0.8551129698753357,0.0,381.6305541992188,355.0,55867.91796875,0.0,3830.24755859375,1.0,279.3568420410156,283.06072998046875,297.9434814453125,301.6017761230469,293.1499938964844,293.1499938964844,279.6499938964844,39285.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843008816242218,1.0,0.0,0.0,3.602257013320923,3.602281093597412,8.658500405545055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.72802734375,0.0,1504.9617919921875,1895.4371337890625,0.0,2869.83935546875,0.8967989087104797,1.0,0.0,3.0,1.0,0.0
17950980,296.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.6794418096542358,0.3448325395584106,0.3215221166610718,296.769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8923208117485046,0.8073148727416992,0.7720583081245422,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8502810001373291,0.6965137720108032,0.4937253594398498,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7054264545440674,0.3848823010921478,0.3763006925582886,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.4853116571903229,0.1298167258501052,0.644151508808136,284.9927673339844,284.95001220703125,302.30401611328125,294.9269714355469,298.2693176269531,296.9744567871094,284.9936218261719,1.0,0.7059805393218994,0.3388033807277679,0.3388033807277679,1.0,1.0,-3.1313092708587646,0.758391261100769,2.372918128967285,0.0471894778311252,0.9292944669723512,0.9292944669723512,0.0,376.829833984375,355.0,54810.11328125,0.0,3763.1591796875,1.0,279.6037292480469,283.1988220214844,297.88726806640625,301.375244140625,293.1499938964844,293.1499938964844,279.6499938964844,34636.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355491757392883,1.0,0.0,0.0,3.63833236694336,3.6383562088012695,8.832793128021876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.078125,0.0,1510.05908203125,1895.4371337890625,0.0,2800.160888671875,0.9032277464866638,1.0,0.0,3.0,1.0,0.0
17951040,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6803127527236938,0.343721330165863,0.3203344047069549,296.7725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8937375545501709,0.805279552936554,0.7699864506721497,296.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.8516073226928711,0.6949465274810791,0.4925026595592499,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.7063315510749817,0.3836356401443481,0.3749246895313263,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.4850502014160156,0.1287865936756134,0.638525128364563,284.97711181640625,284.95001220703125,302.2994079589844,294.9329833984375,298.2688903808594,296.9748229980469,284.975830078125,1.0,0.7019769549369812,0.3391973078250885,0.3391973078250885,1.0,1.0,-3.117499828338623,0.7552797198295593,2.362220048904419,0.0471803732216358,0.9306361675262452,0.9306361675262452,0.0,371.7206726074219,343.0,54689.2421875,0.0,3703.949462890625,1.0,279.64190673828125,283.1899108886719,297.89971923828125,301.4140625,293.1499938964844,293.1499938964844,279.3500061035156,34268.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324063420295715,1.0,0.0,0.0,3.684796333312988,3.6848204135894775,9.059834269464772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.4072265625,0.0,1559.15087890625,1895.4371337890625,0.0,2770.85791015625,0.9117758870124816,1.0,0.0,3.0,1.0,0.0
17951100,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.6811585426330566,0.3421504199504852,0.3189707100391388,296.7690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.8951619863510132,0.8025451898574829,0.7675834894180298,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.8529347777366638,0.692660391330719,0.4910509884357452,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.7072489261627197,0.3820341825485229,0.3734025061130523,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.4847908020019531,0.1276146471500396,0.6326693892478943,284.84783935546875,284.95001220703125,302.2948303222656,294.9393310546875,298.2676696777344,296.9742736816406,284.84552001953125,1.0,0.6976709365844727,0.3396076560020447,0.3396076560020447,1.0,1.0,-3.1023612022399902,0.7517909407615662,2.35057020187378,0.0471827685832977,0.8325318694114685,0.8325318694114685,0.0,366.3545227050781,343.0,55216.28125,0.0,3640.7900390625,1.0,279.3972473144531,283.0502319335937,297.9598083496094,301.6158752441406,293.1499938964844,293.1499938964844,279.3500061035156,39439.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373602032661438,1.0,0.0,0.0,3.616043329238892,3.61606764793396,8.72490147685312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.005859375,0.0,1521.2099609375,1895.4371337890625,0.0,2817.06201171875,0.8975081443786621,1.0,0.0,3.0,1.0,0.0
17951160,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.6817077994346619,0.3404901921749115,0.3172928988933563,296.7651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8963380455970764,0.7997512817382812,0.7647339105606079,296.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8539898991584778,0.690239429473877,0.4892211556434631,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7079373598098755,0.3803420662879944,0.3716262280941009,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.4843336641788482,0.1263735443353653,0.6263176202774048,284.88446044921875,284.95001220703125,302.2904663085937,294.94580078125,298.2660827636719,296.9729309082031,284.8861083984375,1.0,0.6931595206260681,0.3401136994361877,0.3401136994361877,1.0,1.0,-3.0849480628967285,0.7478455901145935,2.3371024131774902,0.0471913032233715,0.8280973434448242,0.8280973434448242,0.0,361.1026916503906,331.0,54602.51953125,0.0,3573.64013671875,1.0,279.3580627441406,283.0931396484375,297.9508361816406,301.5303039550781,293.1499938964844,293.1499938964844,279.6499938964844,40544.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837391197681427,1.0,0.0,0.0,3.4918434619903564,3.4918668270111084,8.135848474921659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.12548828125,0.0,1396.756591796875,1895.4371337890625,0.0,2817.351318359375,0.8740911483764648,1.0,0.0,3.0,1.0,0.0
17951220,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.6839883327484131,0.3382372856140136,0.3146648108959198,296.7723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8999536633491516,0.7956039309501648,0.7601684331893921,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8573076128959656,0.6868972182273865,0.4863820970058441,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7102791666984558,0.377747118473053,0.3685965240001678,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.4840666651725769,0.1242614760994911,0.6144150495529175,284.9802551269531,284.95001220703125,302.2822570800781,294.958984375,298.2665405273437,296.97418212890625,284.97918701171875,1.0,0.6840888261795044,0.3411258161067962,0.3411258161067962,1.0,1.0,-3.054928064346313,0.741434633731842,2.313493251800537,0.0474861226975917,0.9025072455406188,0.9025072455406188,0.0,349.482177734375,319.0,53513.5546875,0.0,3446.003662109375,1.0,279.6410827636719,283.2143249511719,297.9170837402344,301.35516357421875,293.1499938964844,293.1499938964844,279.3500061035156,34409.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250535130500793,1.0,0.0,0.0,3.5796024799346924,3.579625606536865,8.549936865165364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.5126953125,0.0,1444.5784912109375,1895.4371337890625,0.0,2702.44873046875,0.8883084058761597,1.0,0.0,3.0,1.0,0.0
17951280,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.6839883327484131,0.3382372856140136,0.3146648108959198,296.7723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8999536633491516,0.7956039309501648,0.7601684331893921,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8573076128959656,0.6868972182273865,0.4863820970058441,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7102791666984558,0.377747118473053,0.3685965240001678,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.4840666651725769,0.1242614760994911,0.6144150495529175,284.9802551269531,284.95001220703125,302.2822570800781,294.958984375,298.2665405273437,296.97418212890625,284.97918701171875,1.0,0.6840888261795044,0.3411258161067962,0.3411258161067962,1.0,1.0,-3.054928064346313,0.741434633731842,2.313493251800537,0.0474861226975917,0.9025072455406188,0.9025072455406188,0.0,349.482177734375,319.0,53513.5546875,0.0,3446.003662109375,1.0,279.6410827636719,283.2143249511719,297.9170837402344,301.35516357421875,293.1499938964844,293.1499938964844,279.3500061035156,34409.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250535130500793,1.0,0.0,0.0,3.5796024799346924,3.579625606536865,8.549936865165364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.5126953125,0.0,1444.5784912109375,1895.4371337890625,0.0,2702.44873046875,0.8883084058761597,1.0,0.0,3.0,1.0,0.0
17951340,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6860623359680176,0.3351649045944214,0.3117325901985168,296.7668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9033946394920348,0.7902630567550659,0.7550442218780518,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8604224920272827,0.6821847558021545,0.4830731451511383,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7124424576759338,0.3745324313640594,0.365341454744339,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.4837812483310699,0.1219649016857147,0.6025827527046204,284.8977355957031,284.95001220703125,302.2745056152344,294.9724426269531,298.2654113769531,296.9735107421875,284.8980712890625,1.0,0.6748140454292297,0.3421379029750824,0.3421379029750824,1.0,1.0,-3.023133993148804,0.7344080805778503,2.288726091384888,0.047726821154356,0.8134635090827942,0.8134635090827942,0.0,338.0851135253906,307.0,53423.2265625,0.0,3317.847412109375,1.0,279.35919189453125,283.1260681152344,297.9744873046875,301.477783203125,293.1499938964844,293.1499938964844,279.6499938964844,40104.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829569399356842,1.0,0.0,0.0,3.3894975185394287,3.3895199298858643,7.665914267818152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.7919921875,0.0,1290.7186279296875,1895.4371337890625,0.0,2744.4375,0.8513312339782715,1.0,0.0,3.0,1.0,0.0
17951400,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6860623359680176,0.3351649045944214,0.3117325901985168,296.7668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9033946394920348,0.7902630567550659,0.7550442218780518,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8604224920272827,0.6821847558021545,0.4830731451511383,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7124424576759338,0.3745324313640594,0.365341454744339,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.4837812483310699,0.1219649016857147,0.6025827527046204,284.8977355957031,284.95001220703125,302.2745056152344,294.9724426269531,298.2654113769531,296.9735107421875,284.8980712890625,1.0,0.6748140454292297,0.3421379029750824,0.3421379029750824,1.0,1.0,-3.023133993148804,0.7344080805778503,2.288726091384888,0.047726821154356,0.8134635090827942,0.8134635090827942,0.0,338.0851135253906,307.0,53423.2265625,0.0,3317.847412109375,1.0,279.35919189453125,283.1260681152344,297.9744873046875,301.477783203125,293.1499938964844,293.1499938964844,279.6499938964844,40104.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829569399356842,1.0,0.0,0.0,3.3894975185394287,3.3895199298858643,7.665914267818152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.7919921875,0.0,1290.7186279296875,1895.4371337890625,0.0,2744.4375,0.8513312339782715,1.0,0.0,3.0,1.0,0.0
17951460,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.6888401508331299,0.3329214751720428,0.3091439008712768,296.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9077944159507751,0.7861208915710449,0.7505273818969727,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8642931580543518,0.6786392331123352,0.4801262319087982,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7151062488555908,0.3718968033790588,0.362295538187027,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.4838100373744964,0.1199018657207489,0.5909355878829956,284.9801330566406,284.95001220703125,302.2669677734375,294.9860534667969,298.2666320800781,296.9751892089844,284.97906494140625,1.0,0.6654322147369385,0.3432304263114929,0.3432304263114929,1.0,1.0,-2.9933815002441406,0.7281814217567444,2.265200138092041,0.0481572672724723,0.8820255994796753,0.8820255994796753,0.0,326.1549072265625,295.0,52405.64453125,0.0,3193.554931640625,1.0,279.6402282714844,283.2349548339844,297.94415283203125,301.312744140625,293.1499938964844,293.1499938964844,279.95001220703125,34275.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173334002494812,1.0,0.0,0.0,3.484371900558472,3.484393835067749,8.101068260657485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.9853515625,0.0,1344.2723388671875,1895.4371337890625,0.0,2630.883056640625,0.8668579459190369,1.0,0.0,3.0,1.0,0.0
17951520,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.6888401508331299,0.3329214751720428,0.3091439008712768,296.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9077944159507751,0.7861208915710449,0.7505273818969727,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8642931580543518,0.6786392331123352,0.4801262319087982,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7151062488555908,0.3718968033790588,0.362295538187027,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.4838100373744964,0.1199018657207489,0.5909355878829956,284.9801330566406,284.95001220703125,302.2669677734375,294.9860534667969,298.2666320800781,296.9751892089844,284.97906494140625,1.0,0.6654322147369385,0.3432304263114929,0.3432304263114929,1.0,1.0,-2.9933815002441406,0.7281814217567444,2.265200138092041,0.0481572672724723,0.8820255994796753,0.8820255994796753,0.0,326.1549072265625,295.0,52405.64453125,0.0,3193.554931640625,1.0,279.6402282714844,283.2349548339844,297.94415283203125,301.312744140625,293.1499938964844,293.1499938964844,279.95001220703125,34275.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173334002494812,1.0,0.0,0.0,3.484371900558472,3.484393835067749,8.101068260657485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.9853515625,0.0,1344.2723388671875,1895.4371337890625,0.0,2630.883056640625,0.8668579459190369,1.0,0.0,3.0,1.0,0.0
17951580,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.6922280788421631,0.3308751285076141,0.3068838119506836,296.78179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9130475521087646,0.7821577787399292,0.7463878393173218,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8688052892684937,0.6752948760986328,0.4774913787841797,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.7182161211967468,0.3694495558738708,0.3595365881919861,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.4843338429927826,0.1180202215909957,0.580279529094696,285.0329284667969,284.95001220703125,302.2594299316406,294.9997253417969,298.2693176269531,296.9784545898437,285.0293273925781,1.0,0.6561422348022461,0.344322919845581,0.344322919845581,1.0,1.0,-2.966394662857056,0.7227648496627808,2.2436296939849854,0.0488403253257274,0.9756706357002258,0.9756706357002258,0.0,314.0271911621094,283.0,51690.2265625,0.0,3076.045166015625,1.0,279.94091796875,283.3125305175781,297.9671325683594,301.27569580078125,293.1499938964844,293.1499938964844,279.6499938964844,31431.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080418705940247,1.0,0.0,0.0,3.6690075397491455,3.6690309047698975,8.982360668596812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.9541015625,0.0,1520.0567626953125,1895.4371337890625,0.0,2545.172607421875,0.9061355590820312,1.0,0.0,3.0,1.0,0.0
17951640,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.6922280788421631,0.3308751285076141,0.3068838119506836,296.78179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9130475521087646,0.7821577787399292,0.7463878393173218,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8688052892684937,0.6752948760986328,0.4774913787841797,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.7182161211967468,0.3694495558738708,0.3595365881919861,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.4843338429927826,0.1180202215909957,0.580279529094696,285.0329284667969,284.95001220703125,302.2594299316406,294.9997253417969,298.2693176269531,296.9784545898437,285.0293273925781,1.0,0.6561422348022461,0.344322919845581,0.344322919845581,1.0,1.0,-2.966394662857056,0.7227648496627808,2.2436296939849854,0.0488403253257274,0.9756706357002258,0.9756706357002258,0.0,314.0271911621094,283.0,51690.2265625,0.0,3076.045166015625,1.0,279.94091796875,283.3125305175781,297.9671325683594,301.27569580078125,293.1499938964844,293.1499938964844,279.6499938964844,31431.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080418705940247,1.0,0.0,0.0,3.6690075397491455,3.6690309047698975,8.982360668596812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.9541015625,0.0,1520.0567626953125,1895.4371337890625,0.0,2545.172607421875,0.9061355590820312,1.0,0.0,3.0,1.0,0.0
17951700,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.6937065720558167,0.3293043971061706,0.3055596053600311,296.77734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.915514349937439,0.7793947458267212,0.7440049052238464,296.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8708564043045044,0.6727747917175293,0.4759232103824615,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7196044325828552,0.3678185939788818,0.3580174148082733,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.4845001995563507,0.116933487355709,0.5748565793037415,284.8703308105469,284.95001220703125,302.2555847167969,295.0065612792969,298.2693176269531,296.97857666015625,284.8632507324219,1.0,0.6514409780502319,0.3448691964149475,0.3448691964149475,1.0,1.0,-2.951715469360352,0.7196604609489441,2.2320549488067627,0.0491346195340156,0.8693327307701111,0.8693327307701111,0.0,308.2177734375,283.0,52504.921875,0.0,3016.869873046875,1.0,279.69677734375,283.1363220214844,298.0418395996094,301.5155639648437,293.1499938964844,293.1499938964844,279.6499938964844,36146.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152506351470947,1.0,0.0,0.0,3.6605279445648193,3.6605520248413086,8.94088998393272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.470703125,0.0,1546.008544921875,1895.4371337890625,0.0,2611.62744140625,0.9052953124046326,1.0,0.0,3.0,1.0,0.0
17951760,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.6946510672569275,0.3274977505207062,0.3038089573383331,296.7708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9174687266349792,0.7763980031013489,0.7410383224487305,296.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.872389554977417,0.6699365973472595,0.4738608598709106,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7205888032913208,0.3659742176532745,0.3561477363109588,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.4842782914638519,0.1156993135809898,0.568678617477417,284.87359619140625,284.95001220703125,302.2516174316406,295.01336669921875,298.26776123046875,296.97705078125,284.8759765625,1.0,0.646553635597229,0.3454357087612152,0.3454357087612152,1.0,1.0,-2.933896541595459,0.7156090140342712,2.218287467956543,0.0491435751318931,0.842805802822113,0.842805802822113,0.0,302.7640380859375,271.0,51939.30859375,0.0,2953.72900390625,1.0,279.6573791503906,283.1539001464844,298.0372619628906,301.4505310058594,293.1499938964844,293.1499938964844,279.95001220703125,39610.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817441999912262,1.0,0.0,0.0,3.546757698059082,3.546781301498413,8.393755592805974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.26513671875,0.0,1447.5633544921875,1895.4371337890625,0.0,2631.8876953125,0.8848440051078796,1.0,0.0,3.0,1.0,0.0
