time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951820,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.6977332830429077,0.3250864744186401,0.3009777367115021,296.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9229124784469604,0.7720929980278015,0.7362253069877625,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.8767753839492798,0.6660540699958801,0.4705642759799957,296.92840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.7234169244766235,0.3631410598754883,0.3528521656990051,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.484333872795105,0.1135413274168968,0.5565781593322754,284.9784240722656,284.95001220703125,302.24334716796875,295.02691650390625,298.2674865722656,296.9773254394531,284.9769592285156,1.0,0.6367369294166565,0.3465687334537506,0.3465687334537506,1.0,1.0,-2.9022319316864014,0.7087191343307495,2.1935129165649414,0.0493024326860904,0.9200512170791626,0.9200512170791626,0.0,291.01104736328125,259.0,50828.22265625,0.0,2832.9501953125,1.0,279.9415283203125,283.281982421875,297.9912414550781,301.26593017578125,293.1499938964844,293.1499938964844,279.6499938964844,34119.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062065839767456,1.0,0.0,0.0,3.637475490570069,3.6374990940094,8.828632189761265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.0625,0.0,1505.25439453125,1895.4371337890625,0.0,2528.30419921875,0.9010135531425476,1.0,0.0,3.0,1.0,0.0
17951880,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.6977332830429077,0.3250864744186401,0.3009777367115021,296.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9229124784469604,0.7720929980278015,0.7362253069877625,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.8767753839492798,0.6660540699958801,0.4705642759799957,296.92840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.7234169244766235,0.3631410598754883,0.3528521656990051,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.484333872795105,0.1135413274168968,0.5565781593322754,284.9784240722656,284.95001220703125,302.24334716796875,295.02691650390625,298.2674865722656,296.9773254394531,284.9769592285156,1.0,0.6367369294166565,0.3465687334537506,0.3465687334537506,1.0,1.0,-2.9022319316864014,0.7087191343307495,2.1935129165649414,0.0493024326860904,0.9200512170791626,0.9200512170791626,0.0,291.01104736328125,259.0,50828.22265625,0.0,2832.9501953125,1.0,279.9415283203125,283.281982421875,297.9912414550781,301.26593017578125,293.1499938964844,293.1499938964844,279.6499938964844,34119.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062065839767456,1.0,0.0,0.0,3.637475490570069,3.6374990940094,8.828632189761265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.0625,0.0,1505.25439453125,1895.4371337890625,0.0,2528.30419921875,0.9010135531425476,1.0,0.0,3.0,1.0,0.0
17951940,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7007939219474792,0.321967214345932,0.2979916930198669,296.7692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.928408980369568,0.7666850090026855,0.7310402989387512,296.8480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8811807632446289,0.6610425710678101,0.4670168161392212,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7262529134750366,0.3597875535488128,0.349447637796402,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.4844391345977783,0.1112265139818191,0.5446152091026306,284.88555908203125,284.95001220703125,302.2343139648437,295.04022216796875,298.26568603515625,296.9761047363281,284.886962890625,1.0,0.6267892718315125,0.3477017283439636,0.3477017283439636,1.0,1.0,-2.8696818351745605,0.701474666595459,2.1682071685791016,0.0494683645665645,0.8175342679023743,0.8175342679023743,0.0,279.4718322753906,247.0,50727.97265625,0.0,2713.8125,1.0,279.65869140625,283.18768310546875,298.04571533203125,301.3834533691406,293.1499938964844,293.1499938964844,279.95001220703125,40672.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115362524986267,1.0,0.0,0.0,3.43405556678772,3.434078454971313,7.868790135034942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.67578125,0.0,1338.8245849609375,1895.4371337890625,0.0,2577.347900390625,0.8616282939910889,1.0,0.0,3.0,1.0,0.0
17952000,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7007939219474792,0.321967214345932,0.2979916930198669,296.7692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.928408980369568,0.7666850090026855,0.7310402989387512,296.8480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8811807632446289,0.6610425710678101,0.4670168161392212,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7262529134750366,0.3597875535488128,0.349447637796402,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.4844391345977783,0.1112265139818191,0.5446152091026306,284.88555908203125,284.95001220703125,302.2343139648437,295.04022216796875,298.26568603515625,296.9761047363281,284.886962890625,1.0,0.6267892718315125,0.3477017283439636,0.3477017283439636,1.0,1.0,-2.8696818351745605,0.701474666595459,2.1682071685791016,0.0494683645665645,0.8175342679023743,0.8175342679023743,0.0,279.4718322753906,247.0,50727.97265625,0.0,2713.8125,1.0,279.65869140625,283.18768310546875,298.04571533203125,301.3834533691406,293.1499938964844,293.1499938964844,279.95001220703125,40672.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115362524986267,1.0,0.0,0.0,3.43405556678772,3.434078454971313,7.868790135034942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.67578125,0.0,1338.8245849609375,1895.4371337890625,0.0,2577.347900390625,0.8616282939910889,1.0,0.0,3.0,1.0,0.0
17952060,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7047542929649353,0.3197630047798157,0.2954025864601135,296.77655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.9350993037223816,0.7625972628593445,0.7265195250511169,296.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8866378664970398,0.6573663353919983,0.4639445841312408,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7297736406326294,0.3570949137210846,0.3463164567947387,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.4849613010883331,0.1091625541448593,0.5328910946846008,284.9807434082031,284.95001220703125,302.2242736816406,295.0531921386719,298.2665405273437,296.9774169921875,284.9794921875,1.0,0.6167698502540588,0.3489998579025268,0.3489998579025268,1.0,1.0,-2.839583158493042,0.6953715085983276,2.144211530685425,0.0500742197036743,0.8917742371559143,0.8917742371559143,0.0,267.4614562988281,235.0,49682.953125,0.0,2599.2451171875,1.0,279.94061279296875,283.3065490722656,298.0086669921875,301.2098999023437,293.1499938964844,293.1499938964844,280.25,34270.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985421419143677,1.0,0.0,0.0,3.528057336807251,3.5280799865722656,8.30547719488095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.318359375,0.0,1389.1800537109375,1895.4371337890625,0.0,2458.103515625,0.8766117095947266,1.0,0.0,3.0,1.0,0.0
17952120,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7047542929649353,0.3197630047798157,0.2954025864601135,296.77655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.9350993037223816,0.7625972628593445,0.7265195250511169,296.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8866378664970398,0.6573663353919983,0.4639445841312408,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7297736406326294,0.3570949137210846,0.3463164567947387,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.4849613010883331,0.1091625541448593,0.5328910946846008,284.9807434082031,284.95001220703125,302.2242736816406,295.0531921386719,298.2665405273437,296.9774169921875,284.9794921875,1.0,0.6167698502540588,0.3489998579025268,0.3489998579025268,1.0,1.0,-2.839583158493042,0.6953715085983276,2.144211530685425,0.0500742197036743,0.8917742371559143,0.8917742371559143,0.0,267.4614562988281,235.0,49682.953125,0.0,2599.2451171875,1.0,279.94061279296875,283.3065490722656,298.0086669921875,301.2098999023437,293.1499938964844,293.1499938964844,280.25,34270.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985421419143677,1.0,0.0,0.0,3.528057336807251,3.5280799865722656,8.30547719488095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.318359375,0.0,1389.1800537109375,1895.4371337890625,0.0,2458.103515625,0.8766117095947266,1.0,0.0,3.0,1.0,0.0
17952180,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.7075185179710388,0.3186039626598358,0.2940326929092407,296.7823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.939549684524536,0.7603286504745483,0.7240179181098938,296.8522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.8903366923332214,0.6553426384925842,0.4622643589973449,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.7322075963020325,0.3556243181228637,0.3445987999439239,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.4855933487415313,0.108038805425167,0.5264115333557129,285.0755615234375,284.95001220703125,302.2177124023437,295.0607604980469,298.2679138183594,296.9792785644531,285.0743103027344,1.0,0.6108149290084839,0.3497787117958069,0.3497787117958069,1.0,1.0,-2.823056697845459,0.6921707391738892,2.1308858394622803,0.0505834706127643,0.9874894022941588,0.9874894022941588,0.0,260.1671447753906,235.0,48857.16796875,0.0,2533.87353515625,1.0,280.2133483886719,283.4218444824219,297.99737548828125,301.0922546386719,293.1499938964844,293.1499938964844,280.25,31113.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897593379020691,1.0,0.0,0.0,3.6385672092437744,3.6385903358459473,8.833932838570036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.90087890625,0.0,1484.03955078125,1895.4371337890625,0.0,2378.189697265625,0.9001021385192871,1.0,0.0,3.0,1.0,0.0
17952240,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.7095305323600769,0.317808449268341,0.2932037115097046,296.78533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.9427126049995422,0.7587595582008362,0.7224672436714172,296.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8930037021636963,0.6539309024810791,0.4612286686897278,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.7339816093444824,0.3546362519264221,0.3435272574424743,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.4861516058444977,0.1073133125901222,0.5223132371902466,285.0463256835937,284.95001220703125,302.2130432128906,295.06573486328125,298.2690124511719,296.9807434082031,285.0420227050781,1.0,0.606875479221344,0.3502979576587677,0.3502979576587677,1.0,1.0,-2.8127386569976807,0.6902462244033813,2.122492551803589,0.0509921386837959,0.9980238676071168,0.9980238676071168,0.0,255.26910400390625,223.0,48915.81640625,0.0,2491.753173828125,1.0,280.2422790527344,283.3943176269531,298.02899169921875,301.1671142578125,293.1499938964844,293.1499938964844,279.95001220703125,31228.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883662581443787,1.0,0.0,0.0,3.715218782424927,3.715242624282837,9.210051530317288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.58203125,0.0,1570.609619140625,1895.4371337890625,0.0,2365.57080078125,0.916314959526062,1.0,0.0,3.0,1.0,0.0
17952300,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7116894721984863,0.3162984848022461,0.2919354438781738,296.78131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9462881684303284,0.7560592293739319,0.72015780210495,296.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8960152864456177,0.6513863205909729,0.4596439599990845,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7359883189201355,0.3530154824256897,0.3420152962207794,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.4866889119148254,0.1062622368335723,0.5170081853866577,284.8759155273437,284.95001220703125,302.2068786621094,295.0718078613281,298.2689514160156,296.9810485839844,284.8667297363281,1.0,0.6018877029418945,0.3509469926357269,0.3509469926357269,1.0,1.0,-2.798347949981689,0.6873462796211243,2.11100172996521,0.0514118634164333,0.8900889754295349,0.8900889754295349,0.0,249.415283203125,223.0,49779.3828125,0.0,2438.12890625,1.0,279.9957580566406,283.208251953125,298.10821533203125,301.4110717773437,293.1499938964844,293.1499938964844,279.95001220703125,35486.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959551215171814,1.0,0.0,0.0,3.7193541526794434,3.71937894821167,9.23056688861834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.87548828125,0.0,1607.7923583984375,1895.4371337890625,0.0,2434.502685546875,0.9182338118553162,1.0,0.0,3.0,1.0,0.0
17952360,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.71321040391922,0.3144948482513428,0.2902136147022247,296.7742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.9491772651672364,0.7530298829078674,0.71720290184021,296.83624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8983962535858154,0.6484613418579102,0.4575444161891937,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7375404238700867,0.3511452674865722,0.3401378393173218,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.4867832362651825,0.1050507649779319,0.5109601020812988,284.8646240234375,284.95001220703125,302.2003173828125,295.0777587890625,298.2669982910156,296.9796447753906,284.8670349121094,1.0,0.596714437007904,0.351601630449295,0.351601630449295,1.0,1.0,-2.780683279037476,0.6833969950675964,2.0972862243652344,0.0514827631413936,0.8527775406837463,0.8527775406837463,0.0,243.94775390625,211.0,49251.8515625,0.0,2381.123779296875,1.0,279.9569396972656,283.2153015136719,298.10479736328125,301.3515625,293.1499938964844,293.1499938964844,280.25,39524.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985923886299133,1.0,0.0,0.0,3.6085124015808105,3.608536720275879,8.688598427397665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.25537109375,0.0,1513.5738525390625,1895.4371337890625,0.0,2458.5625,0.8981748223304749,1.0,0.0,3.0,1.0,0.0
17952420,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7174288034439087,0.312095582485199,0.2873790264129638,296.7789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.956497311592102,0.7487317323684692,0.712357759475708,296.8356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9047408103942872,0.6444107890129089,0.4541179239749908,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7416914105415344,0.3482560515403747,0.336782157421112,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.4875086843967438,0.1029061526060104,0.498940497636795,284.9818115234375,284.95001220703125,302.1859130859375,295.0891418457031,298.26544189453125,296.979736328125,284.98016357421875,1.0,0.5862823724746704,0.3529108464717865,0.3529108464717865,1.0,1.0,-2.748850584030152,0.676571249961853,2.072279214859009,0.0517251417040824,0.9369866847991944,0.9369866847991944,0.0,232.2718200683593,199.0,48101.19921875,0.0,2271.453369140625,1.0,280.2419738769531,283.35430908203125,298.0522766113281,301.1603698730469,293.1499938964844,293.1499938964844,279.95001220703125,34036.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869758009910583,1.0,0.0,0.0,3.694956779479981,3.6949808597564697,9.10986614144349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.0693359375,0.0,1568.892578125,1895.4371337890625,0.0,2352.991943359375,0.9138800501823424,1.0,0.0,3.0,1.0,0.0
17952480,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7174288034439087,0.312095582485199,0.2873790264129638,296.7789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.956497311592102,0.7487317323684692,0.712357759475708,296.8356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9047408103942872,0.6444107890129089,0.4541179239749908,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7416914105415344,0.3482560515403747,0.336782157421112,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.4875086843967438,0.1029061526060104,0.498940497636795,284.9818115234375,284.95001220703125,302.1859130859375,295.0891418457031,298.26544189453125,296.979736328125,284.98016357421875,1.0,0.5862823724746704,0.3529108464717865,0.3529108464717865,1.0,1.0,-2.748850584030152,0.676571249961853,2.072279214859009,0.0517251417040824,0.9369866847991944,0.9369866847991944,0.0,232.2718200683593,199.0,48101.19921875,0.0,2271.453369140625,1.0,280.2419738769531,283.35430908203125,298.0522766113281,301.1603698730469,293.1499938964844,293.1499938964844,279.95001220703125,34036.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869758009910583,1.0,0.0,0.0,3.694956779479981,3.6949808597564697,9.10986614144349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.0693359375,0.0,1568.892578125,1895.4371337890625,0.0,2352.991943359375,0.9138800501823424,1.0,0.0,3.0,1.0,0.0
17952540,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7216942310333252,0.3089929521083832,0.2844281494617462,296.7719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9637930989265442,0.7433262467384338,0.7072077989578247,296.82342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9116677045822144,0.6391996741294861,0.450459361076355,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7460885643959045,0.3448428809642792,0.3333364427089691,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.4883963167667389,0.100619226694107,0.4871079325675964,284.8739929199219,284.95001220703125,302.1695556640625,295.09979248046875,298.2621765136719,296.9784851074219,284.8771057128906,1.0,0.5757015347480774,0.3542200922966003,0.3542200922966003,1.0,1.0,-2.716363906860352,0.6694505214691162,2.046913385391236,0.0519783981144428,0.8214308619499207,0.8214308619499207,0.0,220.77316284179688,187.0,48010.8671875,0.0,2163.754638671875,1.0,279.9576721191406,283.2498474121094,298.1078796386719,301.2793884277344,293.1499938964844,293.1499938964844,280.25,41363.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929229736328125,1.0,0.0,0.0,3.4812982082366943,3.4813215732574463,8.086782941063575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.19482421875,0.0,1391.730224609375,1895.4371337890625,0.0,2406.906005859375,0.8725025057792664,1.0,0.0,3.0,1.0,0.0
17952600,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7216942310333252,0.3089929521083832,0.2844281494617462,296.7719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9637930989265442,0.7433262467384338,0.7072077989578247,296.82342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9116677045822144,0.6391996741294861,0.450459361076355,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7460885643959045,0.3448428809642792,0.3333364427089691,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.4883963167667389,0.100619226694107,0.4871079325675964,284.8739929199219,284.95001220703125,302.1695556640625,295.09979248046875,298.2621765136719,296.9784851074219,284.8771057128906,1.0,0.5757015347480774,0.3542200922966003,0.3542200922966003,1.0,1.0,-2.716363906860352,0.6694505214691162,2.046913385391236,0.0519783981144428,0.8214308619499207,0.8214308619499207,0.0,220.77316284179688,187.0,48010.8671875,0.0,2163.754638671875,1.0,279.9576721191406,283.2498474121094,298.1078796386719,301.2793884277344,293.1499938964844,293.1499938964844,280.25,41363.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929229736328125,1.0,0.0,0.0,3.4812982082366943,3.4813215732574463,8.086782941063575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.19482421875,0.0,1391.730224609375,1895.4371337890625,0.0,2406.906005859375,0.8725025057792664,1.0,0.0,3.0,1.0,0.0
17952660,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7269315719604492,0.3068229854106903,0.2818446457386017,296.7794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9721053242683412,0.7392958998680115,0.7026962041854858,296.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9204896092414856,0.6353638172149658,0.4472465813159942,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7515281438827515,0.3420939743518829,0.3301358520984649,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.4898195266723633,0.0985659435391426,0.4754230082035064,284.9833984375,284.95001220703125,302.1510009765625,295.109619140625,298.2611694335937,296.9796142578125,284.9819641113281,1.0,0.5650010704994202,0.3556984066963196,0.3556984066963196,1.0,1.0,-2.686082601547241,0.6633870005607605,2.022695541381836,0.0526377037167549,0.9035993218421936,0.9035993218421936,0.0,208.8521270751953,175.0,46951.97265625,0.0,2059.90625,1.0,280.2409973144531,283.3793029785156,298.0625915527344,301.0973205566406,293.1499938964844,293.1499938964844,279.95001220703125,34239.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791951894760132,1.0,0.0,0.0,3.576266288757324,3.576289176940918,8.534007065463811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.611328125,0.0,1439.763671875,1895.4371337890625,0.0,2282.91748046875,0.8873960971832275,1.0,0.0,3.0,1.0,0.0
17952720,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7269315719604492,0.3068229854106903,0.2818446457386017,296.7794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9721053242683412,0.7392958998680115,0.7026962041854858,296.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9204896092414856,0.6353638172149658,0.4472465813159942,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7515281438827515,0.3420939743518829,0.3301358520984649,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.4898195266723633,0.0985659435391426,0.4754230082035064,284.9833984375,284.95001220703125,302.1510009765625,295.109619140625,298.2611694335937,296.9796142578125,284.9819641113281,1.0,0.5650010704994202,0.3556984066963196,0.3556984066963196,1.0,1.0,-2.686082601547241,0.6633870005607605,2.022695541381836,0.0526377037167549,0.9035993218421936,0.9035993218421936,0.0,208.8521270751953,175.0,46951.97265625,0.0,2059.90625,1.0,280.2409973144531,283.3793029785156,298.0625915527344,301.0973205566406,293.1499938964844,293.1499938964844,279.95001220703125,34239.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791951894760132,1.0,0.0,0.0,3.576266288757324,3.576289176940918,8.534007065463811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.611328125,0.0,1439.763671875,1895.4371337890625,0.0,2282.91748046875,0.8873960971832275,1.0,0.0,3.0,1.0,0.0
17952780,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7321637868881226,0.3038674890995025,0.279011070728302,296.77410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.980001986026764,0.734065592288971,0.6976830363273621,296.81646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9295875430107116,0.6302589774131775,0.4436423480510711,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7571757435798645,0.3387717008590698,0.3267614841461181,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.4913754165172577,0.0963647067546844,0.4639310836791992,284.89129638671875,284.95001220703125,302.1300048828125,295.11846923828125,298.25811767578125,296.9792175292969,284.8929138183594,1.0,0.5541679263114929,0.3571766912937164,0.3571766912937164,1.0,1.0,-2.654463529586792,0.6568139791488647,1.9976494312286377,0.0532292909920215,0.8053275942802429,0.8053275942802429,0.0,197.2912750244141,163.0,46831.1015625,0.0,1957.7003173828125,1.0,279.95928955078125,283.2890625,298.12255859375,301.2189025878906,293.1499938964844,293.1499938964844,280.25,40889.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844823002815247,1.0,0.0,0.0,3.3601651191711426,3.360187292098999,7.533808457083069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.27392578125,0.0,1267.6651611328125,1895.4371337890625,0.0,2330.475830078125,0.8457997441291809,1.0,0.0,3.0,1.0,0.0
17952840,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7321637868881226,0.3038674890995025,0.279011070728302,296.77410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.980001986026764,0.734065592288971,0.6976830363273621,296.81646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9295875430107116,0.6302589774131775,0.4436423480510711,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7571757435798645,0.3387717008590698,0.3267614841461181,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.4913754165172577,0.0963647067546844,0.4639310836791992,284.89129638671875,284.95001220703125,302.1300048828125,295.11846923828125,298.25811767578125,296.9792175292969,284.8929138183594,1.0,0.5541679263114929,0.3571766912937164,0.3571766912937164,1.0,1.0,-2.654463529586792,0.6568139791488647,1.9976494312286377,0.0532292909920215,0.8053275942802429,0.8053275942802429,0.0,197.2912750244141,163.0,46831.1015625,0.0,1957.7003173828125,1.0,279.95928955078125,283.2890625,298.12255859375,301.2189025878906,293.1499938964844,293.1499938964844,280.25,40889.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844823002815247,1.0,0.0,0.0,3.3601651191711426,3.360187292098999,7.533808457083069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.27392578125,0.0,1267.6651611328125,1895.4371337890625,0.0,2330.475830078125,0.8457997441291809,1.0,0.0,3.0,1.0,0.0
17952900,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7350378632545471,0.3027303516864776,0.2776082456111908,296.77734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9840801954269408,0.731996476650238,0.6952563524246216,296.8175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9345688819885254,0.6282431483268738,0.4418796300888061,296.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.760295033454895,0.3373448550701141,0.3250678181648254,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.4922297596931457,0.0953191891312599,0.4580102264881134,285.0018920898437,284.95001220703125,302.1184997558594,295.1224975585937,298.25665283203125,296.9795227050781,285.0047912597656,1.0,0.5486635565757751,0.357915848493576,0.357915848493576,1.0,1.0,-2.63858962059021,0.6534805297851562,1.9851090908050537,0.0534072183072567,0.8768134713172913,0.8768134713172913,0.0,191.458740234375,163.0,45948.03125,0.0,1907.0831298828125,1.0,280.1943359375,283.41729736328125,298.06549072265625,301.0045471191406,293.1499938964844,293.1499938964844,280.25,35029.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755141258239746,1.0,0.0,0.0,3.400116205215454,3.400137662887573,7.714020853200054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.1865234375,0.0,1265.7633056640625,1895.4371337890625,0.0,2249.959228515625,0.8511898517608643,1.0,0.0,3.0,1.0,0.0
17952960,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.7385396361351013,0.3017075955867767,0.2764798104763031,296.7813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9886026978492736,0.7300326824188232,0.6932269334793091,296.8195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9403762817382812,0.6263418197631836,0.4404189884662628,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7640330195426941,0.3360114693641662,0.3235852122306824,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.4935086965560913,0.0943505093455314,0.4525056481361389,284.9844665527344,284.95001220703125,302.1063232421875,295.1262512207031,298.2560729980469,296.98065185546875,284.98223876953125,1.0,0.5432036519050598,0.3586855828762054,0.3586855828762054,1.0,1.0,-2.624642848968506,0.6508240103721619,1.9738187789916992,0.0538624674081802,0.8806854486465454,0.8806854486465454,0.0,185.4104156494141,151.0,45855.4921875,0.0,1858.9251708984373,1.0,280.2402038574219,283.40240478515625,298.0789489746094,301.0457458496094,293.1499938964844,293.1499938964844,280.54998779296875,33949.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709313631057739,1.0,0.0,0.0,3.4671850204467773,3.4672069549560547,8.021347639441956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.11474609375,0.0,1324.5584716796875,1895.4371337890625,0.0,2209.113037109375,0.8626514077186584,1.0,0.0,3.0,1.0,0.0
17953020,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.7462887167930603,0.2997615337371826,0.2743027806282043,296.7897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.9975906610488892,0.7262113690376282,0.6892077326774597,296.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.9526007771492004,0.622620701789856,0.4375189542770386,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.7723218202590942,0.33344167470932,0.3207058608531952,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.4966326355934143,0.0925163775682449,0.4420445263385772,285.0473937988281,284.95001220703125,302.0797424316406,295.13287353515625,298.2549743652344,296.98370361328125,285.04315185546875,1.0,0.5322847366333008,0.3602249920368194,0.3602249920368194,1.0,1.0,-2.5976812839508057,0.6457691788673401,1.9519121646881104,0.0548426210880279,0.9864269495010376,0.9864269495010376,0.0,173.37046813964844,154.0,45098.34375,0.0,1765.604736328125,1.0,280.5408020019531,283.48638916015625,298.0950622558594,301.0001220703125,293.1499938964844,293.1499938964844,280.25,30920.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760360062122345,1.0,0.0,0.0,3.6650891304016113,3.665112257003784,8.963185109678307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.33349609375,0.0,1511.859130859375,1895.4371337890625,0.0,2115.73193359375,0.9049056768417358,1.0,0.0,3.0,1.0,0.0
17953080,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.7462887167930603,0.2997615337371826,0.2743027806282043,296.7897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.9975906610488892,0.7262113690376282,0.6892077326774597,296.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.9526007771492004,0.622620701789856,0.4375189542770386,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.7723218202590942,0.33344167470932,0.3207058608531952,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.4966326355934143,0.0925163775682449,0.4420445263385772,285.0473937988281,284.95001220703125,302.0797424316406,295.13287353515625,298.2549743652344,296.98370361328125,285.04315185546875,1.0,0.5322847366333008,0.3602249920368194,0.3602249920368194,1.0,1.0,-2.5976812839508057,0.6457691788673401,1.9519121646881104,0.0548426210880279,0.9864269495010376,0.9864269495010376,0.0,173.37046813964844,154.0,45098.34375,0.0,1765.604736328125,1.0,280.5408020019531,283.48638916015625,298.0950622558594,301.0001220703125,293.1499938964844,293.1499938964844,280.25,30920.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760360062122345,1.0,0.0,0.0,3.6650891304016113,3.665112257003784,8.963185109678307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.33349609375,0.0,1511.859130859375,1895.4371337890625,0.0,2115.73193359375,0.9049056768417358,1.0,0.0,3.0,1.0,0.0
17953140,296.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627319335937,0.7477564811706543,0.0,0.271574467420578,296.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86383056640625,0.9990000128746032,0.0,0.6833863854408264,296.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8637084960937,0.955278754234314,0.0,0.4338522851467132,296.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8629150390625,0.7739022970199585,0.0,0.3174734711647033,296.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594055175781,0.4954200088977813,0.0,0.4319670796394348,284.8631286621094,294.1499938964844,302.04998779296875,295.13818359375,298.24932861328125,296.9826354980469,284.8661499023437,0.0,0.0,0.3617644309997558,0.3617644309997558,1.0,1.0,-2.5670313835144043,0.6394262313842773,1.927605152130127,0.0554263964295387,0.0,0.0,0.0,168.21250915527344,60.0,45370.55859375,0.0,1698.960205078125,0.0,280.25714111328125,283.30816650390625,298.1687316894531,301.17822265625,293.1499938964844,293.1499938964844,278.1499938964844,39863.2734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5492680072784424,3.5492918491363525,8.405642120123957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1452.068359375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627319335937,0.7477564811706543,0.0,0.271574467420578,296.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86383056640625,0.9990000128746032,0.0,0.6833863854408264,296.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8637084960937,0.955278754234314,0.0,0.4338522851467132,296.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8629150390625,0.7739022970199585,0.0,0.3174734711647033,296.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594055175781,0.4954200088977813,0.0,0.4319670796394348,284.8631286621094,294.1499938964844,302.04998779296875,295.13818359375,298.24932861328125,296.9826354980469,284.8661499023437,0.0,0.0,0.3617644309997558,0.3617644309997558,1.0,1.0,-2.5670313835144043,0.6394262313842773,1.927605152130127,0.0554263964295387,0.0,0.0,0.0,168.21250915527344,60.0,45370.55859375,0.0,1698.960205078125,0.0,280.25714111328125,283.30816650390625,298.1687316894531,301.17822265625,293.1499938964844,293.1499938964844,278.1499938964844,39863.2734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5492680072784424,3.5492918491363525,8.405642120123957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1452.068359375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,0.0028326981700956,297.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.4793288707733154,0.0,0.0029829875566065,297.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.4793288707733154,0.0,0.0022032295819371,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.17291259765625,0.0,0.0,0.0029829773120582,297.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14794921875,0.0,0.0,0.0219540204852819,285.2410583496094,294.1499938964844,302.03009033203125,295.1406555175781,298.69854736328125,298.1511535644531,283.7091979980469,0.0,0.0,0.2748443782329559,0.2748443782329559,1.0,1.0,-0.0312144886702299,0.0069694742560386,0.0242450144141912,-0.0638824850320816,0.0,0.0,0.0,-0.1755647212266922,60.0,2185.6494140625,0.0,-0.0001066705444827,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,-1.7462298274040222e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.795886987571705e-15,-2.7990055511252585e-15,-1.898207768896865e-20,-6.38706481367185e-13,-6.387041503325146e-13,-2.3359530867660752e-18,0.0,0.0,-0.0,0.0,0.0,1.0156580456935034e-25,1.950951941769077e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0312194824219,0.0,0.0,0.0009560574544593,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151672363281,0.0,0.0,0.002286943141371,297.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256042480469,0.0,0.0,0.0014582015573978,297.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303955078125,0.0,0.0,0.0011075716465711,297.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284118652344,0.0,0.0,0.0018234178423881,285.04608154296875,294.1499938964844,302.0157470703125,295.14190673828125,299.2187194824219,299.1479797363281,283.2914123535156,0.0,0.0,0.2170586585998535,0.2170586585998535,1.0,1.0,-0.0129066612571477,0.0036528287455439,0.0092538315802812,-0.0678730383515358,0.0,0.0,0.0,-0.0786780714988708,60.0,1331.645751953125,0.0,-5.720580247725593e-06,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.860134630808728e-25,2.2751342617443225e-25,3.261930213439162e-28,5.090859505310151e-18,5.086147470950744e-18,4.7120654594606496e-21,0.0,0.0,-0.0,0.0,0.0,1.1070257868166057e-43,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194396972656,0.0,0.0,0.0001049505153787,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9966735839844,0.0,0.0,0.0001029889244819,298.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082092285156,0.0,0.0,7.74256550357677e-05,297.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180969238281,0.0,0.0,0.000109925509605,297.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205383300781,0.0,0.0,0.000541589281056,285.0295715332031,294.1499938964844,301.9893493652344,295.1434020996094,299.25799560546875,300.630126953125,282.9971008300781,0.0,0.0,0.1186587288975715,0.1186587288975715,1.0,1.0,-0.0011355559108778,0.0006710192537866,0.000464536686195,-0.0661412626504898,0.0,0.0,0.0,-0.0172396302223205,60.0,460.0513305664063,0.0,-8.620307312412478e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.619056263948845e-35,-4.986428095117061e-35,-3.4260130107685417e-35,4.7210368148151546e-21,1.877636174803584e-21,2.84340043806318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177001953125,0.0,0.0,0.0001048725389409,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950561523437,0.0,0.0,0.0001028037513606,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.00653076171875,0.0,0.0,7.730753713985905e-05,297.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.016357421875,0.0,0.0,0.0001098352877306,297.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.018798828125,0.0,0.0,0.0005414374754764,285.02703857421875,294.1499938964844,301.97607421875,295.1438293457031,299.2759704589844,301.0596008300781,282.9559326171875,0.0,0.0,0.0723528861999511,0.0723528861999511,1.0,1.0,-0.001106007490307,5.194647383177653e-05,0.0010540609946474,-0.0666935369372367,0.0,0.0,0.0,-0.017288165166974,60.0,272.2903137207031,0.0,-8.60882920505901e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.677967021589286e-37,1.807519418797536e-37,1.246603297446389e-37,4.7330483012588636e-21,1.8752339986838775e-21,2.8578143025749858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149841308594,0.0,0.0,0.0001099174769478,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925231933594,0.0,0.0,0.0001157697188318,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00390625,0.0,0.0,8.550354687031358e-05,297.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136413574219,0.0,0.0,0.0001157504520961,297.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160522460937,0.0,0.0,0.000548988347873,285.0230712890625,294.1499938964844,301.954345703125,295.1441345214844,299.3036499023437,301.4584350585937,282.94879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713212588801,4.605439229976582e-08,0.0011712751584127,-0.0667232945561409,0.0,0.0,0.0,-0.0176437329500913,60.0,131.4796142578125,0.0,-9.35382900024706e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5760403828261218e-41,-1.9143138321141326e-41,-1.0316359294359303e-41,4.029782414081834e-21,2.0158872165089617e-21,2.0138949956244804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121459960937,0.0,0.0,0.0001098962165997,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898376464844,0.0,0.0,0.0001157277365564,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00115966796875,0.0,0.0,8.547606557840481e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01080322265625,0.0,0.0,0.0001157265141955,297.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01318359375,0.0,0.0,0.0005489274626597,285.0189208984375,294.1499938964844,301.9314270019531,295.1440734863281,299.33111572265625,301.6736755371094,282.9753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710793478414,2.5894447475138804e-08,0.0011710533872246,-0.0666959583759307,0.0,0.0,0.0,-0.0176377333700656,60.0,72.86054992675781,0.0,-9.350443264111165e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031183935920486e-21,2.01560671019284e-21,2.015577427676038e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061950683594,0.0,0.0,0.000109893931949,299.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842224121094,0.0,0.0,0.0001157250153482,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.995361328125,0.0,0.0,8.547411562176421e-05,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0001157240840257,297.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072326660156,0.0,0.0,0.0005489171599037,285.01031494140625,294.1499938964844,301.8821716308594,295.1427307128906,299.38446044921875,301.8323974609375,283.0610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.5867363362408472e-08,0.0011710270773619,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,39.6165771484375,0.0,-9.350023333354329e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0312049385532256e-21,2.0156022673282214e-21,2.015602671225005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061950683594,0.0,0.0,0.000109893931949,299.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842224121094,0.0,0.0,0.0001157250153482,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.995361328125,0.0,0.0,8.547411562176421e-05,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0001157240840257,297.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072326660156,0.0,0.0,0.0005489171599037,285.01031494140625,294.1499938964844,301.8821716308594,295.1427307128906,299.38446044921875,301.8323974609375,283.0610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.5867363362408472e-08,0.0011710270773619,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,39.6165771484375,0.0,-9.350023333354329e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.0312049385532256e-21,2.0156022673282214e-21,2.015602671225005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
