time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953740,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999389648437,0.0,0.0,0.0001099093351513,299.1875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783020019531,0.0,0.0,0.0001157412189058,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9892883300781,0.0,0.0,8.548607729608193e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986572265625,0.0,0.0,0.0001157402875833,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009765625,0.0,0.0,0.0005489944596774,285.0013122558594,294.1499938964844,301.8287353515625,295.13995361328125,299.4355773925781,301.8445129394531,283.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.58862868918186e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456924527883,60.0,33.92998123168945,0.0,-9.35260899836976e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999389648437,0.0,0.0,0.0001099093351513,299.1875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783020019531,0.0,0.0,0.0001157412189058,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9892883300781,0.0,0.0,8.548607729608193e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986572265625,0.0,0.0,0.0001157402875833,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009765625,0.0,0.0,0.0005489944596774,285.0013122558594,294.1499938964844,301.8287353515625,295.13995361328125,299.4355773925781,301.8445129394531,283.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.58862868918186e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456924527883,60.0,33.92998123168945,0.0,-9.35260899836976e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9961242675781,0.0,0.0,0.0001099258370231,299.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97467041015625,0.0,0.0,0.0001157585793407,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98553466796875,0.0,0.0,8.549890480935574e-05,298.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9948425292969,0.0,0.0,0.0001157576625701,298.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99713134765625,0.0,0.0,0.0005490770563483,284.995849609375,294.1499938964844,301.79541015625,295.1376647949219,299.46466064453125,301.8265075683594,283.2055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713893618434,2.590670256097384e-08,0.001171363517642,-0.0667909532785415,0.0,0.0,0.0,-0.0176558140665292,60.0,32.7719841003418,0.0,-9.355397168064884e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.993408203125,0.0,0.0,0.0001099402579711,299.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720764160156,0.0,0.0,0.0001157737642643,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98291015625,0.0,0.0,8.551011706003919e-05,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921569824219,0.0,0.0,0.0001157728547696,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9944152832031,0.0,0.0,0.0005491492920555,284.99200439453125,294.1499938964844,301.7715759277344,295.1358337402344,299.4843444824219,301.8091125488281,283.2413635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171542215161,2.592457981620555e-08,0.0011715162545442,-0.0668374896049499,0.0,0.0,0.0,-0.0176646746695041,60.0,32.21338653564453,0.0,-9.357838592904957e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866638183594,0.0,0.0,0.0001099841902032,299.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96563720703125,0.0,0.0,0.0001158200029749,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762878417969,0.0,0.0,8.554427040508017e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98541259765625,0.0,0.0,0.0001158191080321,298.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9876403808594,0.0,0.0,0.0005493690841831,284.9823913574219,294.1499938964844,301.7110290527344,295.1304931640625,299.53094482421875,301.75811767578125,283.3261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720081092789,2.5979078444038364e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916923373937,60.0,31.313608169555664,0.0,-9.365284370232985e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866638183594,0.0,0.0,0.0001099841902032,299.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96563720703125,0.0,0.0,0.0001158200029749,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762878417969,0.0,0.0,8.554427040508017e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98541259765625,0.0,0.0,0.0001158191080321,298.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9876403808594,0.0,0.0,0.0005493690841831,284.9823913574219,294.1499938964844,301.7110290527344,295.1304931640625,299.53094482421875,301.75811767578125,283.3261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720081092789,2.5979078444038364e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916923373937,60.0,31.313608169555664,0.0,-9.365284370232985e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9831848144531,0.0,0.0,0.0001100108711398,299.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623413085937,0.0,0.0,0.0001158480954472,299.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.972900390625,0.0,0.0,8.55650141602382e-05,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819641113281,0.0,0.0,0.0001158472005045,298.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98419189453125,0.0,0.0,0.0005495025543496,284.9775085449219,294.1499938964844,301.6796569824219,295.1274108886719,299.5533752441406,301.72930908203125,283.3670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722914641723,2.6012211051806844e-08,0.0011722653871402,-0.0670656189322471,0.0,0.0,0.0,-0.0177081171423196,60.0,30.971155166625977,0.0,-9.369812659087985e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97967529296875,0.0,0.0,0.0001100400841096,299.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9589538574219,0.0,0.0,0.0001158788436441,299.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.969482421875,0.0,0.0,8.558772242395207e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784545898437,0.0,0.0,0.0001158779559773,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98065185546875,0.0,0.0,0.0005496485973708,284.9725646972656,294.1499938964844,301.6475830078125,295.1240539550781,299.5752258300781,301.6991577148437,283.4069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726015945896,2.6048487811181082e-08,0.0011725755175575,-0.0671600550413131,0.0,0.0,0.0,-0.0177261009812355,60.0,30.735719680786133,0.0,-9.374771536840856e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725341796875,0.0,0.0,0.0001101056550396,299.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521179199219,0.0,0.0,0.00011594787793,299.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9624938964844,0.0,0.0,8.563871233491227e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9713439941406,0.0,0.0,0.0001159469975391,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735107421875,0.0,0.0,0.0005499765393324,284.9625549316406,294.1499938964844,301.5816345214844,295.1166381835937,299.6173400878906,301.6361083984375,283.4842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129971075761205e-08,0.0011732721468433,-0.0673721581697464,0.0,0.0,0.0,-0.0177664943039417,60.0,30.15648460388184,0.0,-9.38591497856578e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725341796875,0.0,0.0,0.0001101056550396,299.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521179199219,0.0,0.0,0.00011594787793,299.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9624938964844,0.0,0.0,8.563871233491227e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9713439941406,0.0,0.0,0.0001159469975391,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735107421875,0.0,0.0,0.0005499765393324,284.9625549316406,294.1499938964844,301.5816345214844,295.1166381835937,299.6173400878906,301.6361083984375,283.4842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129971075761205e-08,0.0011732721468433,-0.0673721581697464,0.0,0.0,0.0,-0.0177664943039417,60.0,30.15648460388184,0.0,-9.38591497856578e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652709960937,0.0,0.0,0.0001101909365388,299.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.0,0.0,0.0001160376632469,299.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9553527832031,0.0,0.0,8.570503268856555e-05,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96405029296875,0.0,0.0,0.0001160368046839,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662170410156,0.0,0.0,0.0005504028522409,284.952392578125,294.1499938964844,301.5135498046875,295.1083984375,299.6573486328125,301.5701599121094,283.5582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.6236017802716564e-08,0.0011741785565391,-0.0676481872797012,0.0,0.0,0.0,-0.0178190656006336,60.0,29.585084915161133,0.0,-9.400427103400945e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652709960937,0.0,0.0,0.0001101909365388,299.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.0,0.0,0.0001160376632469,299.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9553527832031,0.0,0.0,8.570503268856555e-05,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96405029296875,0.0,0.0,0.0001160368046839,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662170410156,0.0,0.0,0.0005504028522409,284.952392578125,294.1499938964844,301.5135498046875,295.1083984375,299.6573486328125,301.5701599121094,283.5582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.6236017802716564e-08,0.0011741785565391,-0.0676481872797012,0.0,0.0,0.0,-0.0178190656006336,60.0,29.585084915161133,0.0,-9.400427103400945e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578552246094,0.0,0.0,0.0001103715767385,299.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380187988281,0.0,0.0,0.0001162278713309,299.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9480895996094,0.0,0.0,8.58455168781802e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566650390625,0.0,0.0,0.0001162270200438,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95880126953125,0.0,0.0,0.0005513054784387,284.9421081542969,294.1499938964844,301.4438171386719,295.0994567871094,299.6951599121094,301.5017395019531,283.62890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761274654418,2.6460913460368832e-08,0.0011761010391637,-0.0682335272431373,0.0,0.0,0.0,-0.0179305523633956,60.0,29.04370307922364,0.0,-9.431241210222653e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578552246094,0.0,0.0,0.0001103715767385,299.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380187988281,0.0,0.0,0.0001162278713309,299.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9480895996094,0.0,0.0,8.58455168781802e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566650390625,0.0,0.0,0.0001162270200438,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95880126953125,0.0,0.0,0.0005513054784387,284.9421081542969,294.1499938964844,301.4438171386719,295.0994567871094,299.6951599121094,301.5017395019531,283.62890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761274654418,2.6460913460368832e-08,0.0011761010391637,-0.0682335272431373,0.0,0.0,0.0,-0.0179305523633956,60.0,29.04370307922364,0.0,-9.431241210222653e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9521179199219,0.0,0.0,0.0001105301926145,299.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325256347656,0.0,0.0,0.0001163948909379,299.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9424743652344,0.0,0.0,8.596887346357107e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9509582519531,0.0,0.0,0.0001163940469268,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530639648437,0.0,0.0,0.0005520980339497,284.9342041015625,294.1499938964844,301.3899230957031,295.0922546386719,299.7223205566406,301.44842529296875,283.6803283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778161861002,2.6658412366487028e-08,0.0011777895269915,-0.0687475055456161,0.0,0.0,0.0,-0.0180284604430198,60.0,28.658390045166016,0.0,-9.458343441792749e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9503173828125,0.0,0.0,0.0001105760384234,299.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307861328125,0.0,0.0,0.0001164431596407,299.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.940673828125,0.0,0.0,8.600452565588057e-05,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491577148437,0.0,0.0,0.0001164423156296,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,0.0005523270810954,284.93170166015625,294.1499938964844,301.372802734375,295.0899353027344,299.7306823730469,301.4314270019531,283.6962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783041991293,2.6715490264450643e-08,0.0011782775400206,-0.0688960328698158,0.0,0.0,0.0,-0.0180567558854818,60.0,28.53959274291992,0.0,-9.466183570339126e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.0,0.0,0.0001106573909055,299.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9271240234375,0.0,0.0,0.0001165288194897,299.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369506835937,0.0,0.0,8.606779738329351e-05,298.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9453430175781,0.0,0.0,0.0001165279827546,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.0,0.0,0.0005527336033992,284.9264831542969,294.1499938964844,301.3369445800781,295.08502197265625,299.7475280761719,301.395751953125,283.7286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179170445539,2.6816762144221684e-08,0.001179143670015,-0.0691595524549484,0.0,0.0,0.0,-0.0181069616228342,60.0,28.297964096069336,0.0,-9.48010097090446e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.94268798828125,0.0,0.0,0.0001107174030039,299.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234313964844,0.0,0.0,0.0001165920111816,299.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9331970214844,0.0,0.0,8.611446537543088e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9415283203125,0.0,0.0,0.0001165911744465,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.943603515625,0.0,0.0,0.0005530335474759,284.9212341308594,294.1499938964844,301.3009338378906,295.0799865722656,299.76385498046875,301.35986328125,283.76025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798097984865,2.6891443738463763e-08,0.0011797829065471,-0.0693538784980773,0.0,0.0,0.0,-0.0181439872831106,60.0,28.060720443725582,0.0,-9.490371155607137e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349975585937,0.0,0.0,0.0001107522766687,299.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9160461425781,0.0,0.0,0.0001166287111118,299.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256591796875,0.0,0.0,8.614157559350133e-05,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338684082031,0.0,0.0,0.0001166278889286,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359130859375,0.0,0.0,0.0005532080540433,284.9107666015625,294.1499938964844,301.2286071777344,295.0697937011719,299.794921875,301.28778076171875,283.821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180178951472,2.69346731585074e-08,0.0011801519431173,-0.0694663599133491,0.0,0.0,0.0,-0.0181654151529073,60.0,27.59363174438477,0.0,-9.496318398305449e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349975585937,0.0,0.0,0.0001107522766687,299.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9160461425781,0.0,0.0,0.0001166287111118,299.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256591796875,0.0,0.0,8.614157559350133e-05,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338684082031,0.0,0.0,0.0001166278889286,298.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359130859375,0.0,0.0,0.0005532080540433,284.9107666015625,294.1499938964844,301.2286071777344,295.0697937011719,299.794921875,301.28778076171875,283.821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180178951472,2.69346731585074e-08,0.0011801519431173,-0.0694663599133491,0.0,0.0,0.0,-0.0181654151529073,60.0,27.59363174438477,0.0,-9.496318398305449e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,298.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9272766113281,0.0,0.0,0.0001106824274756,299.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085998535156,0.0,0.0,0.0001165551366284,299.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180908203125,0.0,0.0,8.6087231466081e-05,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261779785156,0.0,0.0,0.0001165543289971,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281616210937,0.0,0.0,0.0005528595065698,284.9002685546875,294.1499938964844,301.1562805175781,295.0594787597656,299.8238220214844,301.2156066894531,283.8800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794329620897,2.6847398970630824e-08,0.0011794061865657,-0.0692392736673355,0.0,0.0,0.0,-0.0181221514940261,60.0,27.134632110595703,0.0,-9.484313778784781e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,298.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9272766113281,0.0,0.0,0.0001106824274756,299.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085998535156,0.0,0.0,0.0001165551366284,299.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180908203125,0.0,0.0,8.6087231466081e-05,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261779785156,0.0,0.0,0.0001165543289971,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281616210937,0.0,0.0,0.0005528595065698,284.9002685546875,294.1499938964844,301.1562805175781,295.0594787597656,299.8238220214844,301.2156066894531,283.8800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794329620897,2.6847398970630824e-08,0.0011794061865657,-0.0692392736673355,0.0,0.0,0.0,-0.0181221514940261,60.0,27.134632110595703,0.0,-9.484313778784781e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,298.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195556640625,0.0,0.0,0.0001105505798477,299.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9011535644531,0.0,0.0,0.0001164162822533,299.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9104919433594,0.0,0.0,8.598467684350908e-05,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91845703125,0.0,0.0,0.0001164154891739,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9204406738281,0.0,0.0,0.0005522012943401,284.88983154296875,294.1499938964844,301.0843200683594,295.0491943359375,299.850830078125,301.1436462402344,283.9361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780264321714,2.6682863918381372e-08,0.0011779996566474,-0.0688111260533332,0.0,0.0,0.0,-0.0180405862629413,60.0,26.68473243713379,0.0,-9.461701466761953e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,298.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195556640625,0.0,0.0,0.0001105505798477,299.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9011535644531,0.0,0.0,0.0001164162822533,299.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9104919433594,0.0,0.0,8.598467684350908e-05,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91845703125,0.0,0.0,0.0001164154891739,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9204406738281,0.0,0.0,0.0005522012943401,284.88983154296875,294.1499938964844,301.0843200683594,295.0491943359375,299.850830078125,301.1436462402344,283.9361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780264321714,2.6682863918381372e-08,0.0011779996566474,-0.0688111260533332,0.0,0.0,0.0,-0.0180405862629413,60.0,26.68473243713379,0.0,-9.461701466761953e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9118347167969,0.0,0.0,0.0001103165777749,299.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8937072753906,0.0,0.0,0.0001161698455689,299.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.90289306640625,0.0,0.0,8.580266148783267e-05,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107666015625,0.0,0.0,0.0001161690670414,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9126892089844,0.0,0.0,0.0005510327755473,284.8794860839844,294.1499938964844,301.01318359375,295.03912353515625,299.8755798339844,301.0724182128906,283.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175531418994,2.6391015595095272e-08,0.001175504992716,-0.0680516064167022,0.0,0.0,0.0,-0.0178959090262651,60.0,26.245620727539062,0.0,-9.421658830888192e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9118347167969,0.0,0.0,0.0001103165777749,299.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8937072753906,0.0,0.0,0.0001161698455689,299.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.90289306640625,0.0,0.0,8.580266148783267e-05,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107666015625,0.0,0.0,0.0001161690670414,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9126892089844,0.0,0.0,0.0005510327755473,284.8794860839844,294.1499938964844,301.01318359375,295.03912353515625,299.8755798339844,301.0724182128906,283.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001175531418994,2.6391015595095272e-08,0.001175504992716,-0.0680516064167022,0.0,0.0,0.0,-0.0178959090262651,60.0,26.245620727539062,0.0,-9.421658830888192e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,298.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9079895019531,0.0,0.0,0.0001101537927752,299.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8899841308594,0.0,0.0,0.0001159984094556,299.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89910888671875,0.0,0.0,8.567603799747303e-05,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90692138671875,0.0,0.0,0.0001159976382041,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9088439941406,0.0,0.0,0.0005502197891473,284.87432861328125,294.1499938964844,300.97802734375,295.03424072265625,299.8871154785156,301.0372619628906,284.0153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737958993762,2.6188027746343323e-08,0.0011737697059288,-0.0675232782959938,0.0,0.0,0.0,-0.017795281484723,60.0,26.0285587310791,0.0,-9.393858846351577e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,298.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9041748046875,0.0,0.0,0.0001099702931242,299.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88629150390625,0.0,0.0,0.0001158051745733,299.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8953552246094,0.0,0.0,8.553331281291321e-05,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031066894531,0.0,0.0,0.0001158044033218,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9049987792969,0.0,0.0,0.0005493033677339,284.86920166015625,294.1499938964844,300.9432373046875,295.0294494628906,299.8981628417969,301.00244140625,284.04052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718404712155,2.595924009085593e-08,0.0011718145105987,-0.0669277235865593,0.0,0.0,0.0,-0.0176818668842315,60.0,25.813100814819336,0.0,-9.36257364969606e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,298.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.89654541015625,0.0,0.0,0.0001095589905162,299.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87890625,0.0,0.0,0.0001153720295405,299.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8878479003906,0.0,0.0,8.521338895661756e-05,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8954772949219,0.0,0.0,0.000115371272841,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973693847656,0.0,0.0,0.0005472492193803,284.8591003417969,294.1499938964844,300.8749389648437,295.02032470703125,299.9187927246094,300.9339294433594,284.0892639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674554552882,2.5446439622101025e-08,0.0011674299603328,-0.0655926093459129,0.0,0.0,0.0,-0.0174276512116193,60.0,25.388273239135746,0.0,-9.292641323099816e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,298.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.89654541015625,0.0,0.0,0.0001095589905162,299.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87890625,0.0,0.0,0.0001153720295405,299.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8878479003906,0.0,0.0,8.521338895661756e-05,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8954772949219,0.0,0.0,0.000115371272841,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973693847656,0.0,0.0,0.0005472492193803,284.8591003417969,294.1499938964844,300.8749389648437,295.02032470703125,299.9187927246094,300.9339294433594,284.0892639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674554552882,2.5446439622101025e-08,0.0011674299603328,-0.0655926093459129,0.0,0.0,0.0,-0.0174276512116193,60.0,25.388273239135746,0.0,-9.292641323099816e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,298.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88897705078125,0.0,0.0,0.0001091709928005,299.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8716125488281,0.0,0.0,0.0001149634263128,299.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88043212890625,0.0,0.0,8.491160406265408e-05,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.887939453125,0.0,0.0,0.0001149626841652,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8898010253906,0.0,0.0,0.0005453114281408,284.84912109375,294.1499938964844,300.8087158203125,295.0119323730469,299.9375305175781,300.86724853515625,284.1358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633188696578,2.496269324581135e-08,0.0011632939567789,-0.064332827925682,0.0,0.0,0.0,-0.0171878412365913,60.0,24.98079299926757,0.0,-9.226911856785593e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,298.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88897705078125,0.0,0.0,0.0001091709928005,299.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8716125488281,0.0,0.0,0.0001149634263128,299.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88043212890625,0.0,0.0,8.491160406265408e-05,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.887939453125,0.0,0.0,0.0001149626841652,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8898010253906,0.0,0.0,0.0005453114281408,284.84912109375,294.1499938964844,300.8087158203125,295.0119323730469,299.9375305175781,300.86724853515625,284.1358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633188696578,2.496269324581135e-08,0.0011632939567789,-0.064332827925682,0.0,0.0,0.0,-0.0171878412365913,60.0,24.98079299926757,0.0,-9.226911856785593e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8815002441406,0.0,0.0,0.0001088751814677,299.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8643798828125,0.0,0.0,0.0001146518989116,299.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8730773925781,0.0,0.0,8.468150917906314e-05,298.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804931640625,0.0,0.0,0.0001146511785918,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.88232421875,0.0,0.0,0.0005438341177068,284.8392639160156,294.1499938964844,300.7449035644531,295.0044860839844,299.95458984375,300.8024597167969,284.1805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601648293435,2.4593839853537247e-08,0.0011601401492953,-0.0633720532059669,0.0,0.0,0.0,-0.0170049853622913,60.0,24.6012020111084,0.0,-9.176949333777885e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8815002441406,0.0,0.0,0.0001088751814677,299.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8643798828125,0.0,0.0,0.0001146518989116,299.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8730773925781,0.0,0.0,8.468150917906314e-05,298.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804931640625,0.0,0.0,0.0001146511785918,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.88232421875,0.0,0.0,0.0005438341177068,284.8392639160156,294.1499938964844,300.7449035644531,295.0044860839844,299.95458984375,300.8024597167969,284.1805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601648293435,2.4593839853537247e-08,0.0011601401492953,-0.0633720532059669,0.0,0.0,0.0,-0.0170049853622913,60.0,24.6012020111084,0.0,-9.176949333777885e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8752746582031,0.0,0.0,0.0001086469565052,299.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583679199219,0.0,0.0,0.0001144115594797,299.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.866943359375,0.0,0.0,8.45039903651923e-05,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.874267578125,0.0,0.0,0.0001144108464359,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760986328125,0.0,0.0,0.0005426944117061,284.8311462402344,294.1499938964844,300.69354248046875,294.9990539550781,299.967529296875,300.7499389648437,284.21661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577315162867,2.4309260382437973e-08,0.0011577073018997,-0.0626306757330894,0.0,0.0,0.0,-0.0168639086186885,60.0,24.312026977539062,0.0,-9.138494760918549e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741149902344,0.0,0.0,0.0001086040938389,299.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.85723876953125,0.0,0.0,0.0001143664121627,299.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86578369140625,0.0,0.0,8.44706519274041e-05,298.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.87310791015625,0.0,0.0,0.0001143656991189,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8749084472656,0.0,0.0,0.0005424803239293,284.8296203613281,294.1499938964844,300.6839904785156,294.99810791015625,299.96990966796875,300.7401123046875,284.2233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572744697332,2.4255804476069898e-08,0.0011572502553462,-0.0624914020299911,0.0,0.0,0.0,-0.0168374087661504,60.0,24.259876251220703,0.0,-9.131280620522376e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8704528808594,0.0,0.0,0.0001084726682165,299.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.85369873046875,0.0,0.0,0.000114228008897,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8621826171875,0.0,0.0,8.436842472292483e-05,298.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86944580078125,0.0,0.0,0.0001142272958531,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8712463378906,0.0,0.0,0.0005418239743448,284.8248596191406,294.1499938964844,300.6547546386719,294.99542236328125,299.9769592285156,300.71002197265625,284.2440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001155873062089,2.4091921346780523e-08,0.0011558490805327,-0.0620644018054008,0.0,0.0,0.0,-0.0167561657726764,60.0,24.125507354736328,0.0,-9.109180609812029e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8668212890625,0.0,0.0,0.0001083442330127,299.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8501892089844,0.0,0.0,0.0001140927488449,299.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8586120605469,0.0,0.0,8.426851854892448e-05,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658142089844,0.0,0.0,0.000114092050353,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675842285156,0.0,0.0,0.0005411825841292,284.82012939453125,294.1499938964844,300.6263732910156,294.9930725097656,299.9836120605469,300.6806640625,284.2642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545036686584,2.393176856685386e-08,0.0011544798035174,-0.0616470798850059,0.0,0.0,0.0,-0.0166767723858356,60.0,23.991504669189453,0.0,-9.087609953439825e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.859619140625,0.0,0.0,0.0001080977817764,299.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432006835937,0.0,0.0,0.0001138332081609,299.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515319824219,0.0,0.0,8.40768261696212e-05,298.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.858642578125,0.0,0.0,0.0001138325169449,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603820800781,0.0,0.0,0.0005399518413469,284.81085205078125,294.1499938964844,300.5724792480469,294.989501953125,299.99591064453125,300.6243896484375,284.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518758255988,2.3624448175496585e-08,0.0011518521932885,-0.0608462020754814,0.0,0.0,0.0,-0.0165244229137897,60.0,23.73874282836914,0.0,-9.046288340641696e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
