time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17956080,299.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.859619140625,0.0,0.0,0.0001080977817764,299.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432006835937,0.0,0.0,0.0001138332081609,299.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515319824219,0.0,0.0,8.40768261696212e-05,298.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.858642578125,0.0,0.0,0.0001138325169449,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603820800781,0.0,0.0,0.0005399518413469,284.81085205078125,294.1499938964844,300.5724792480469,294.989501953125,299.99591064453125,300.6243896484375,284.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518758255988,2.3624448175496585e-08,0.0011518521932885,-0.0608462020754814,0.0,0.0,0.0,-0.0165244229137897,60.0,23.73874282836914,0.0,-9.046288340641696e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525085449219,0.0,0.0,0.00010786644998,299.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363647460937,0.0,0.0,0.0001135895872721,299.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84454345703125,0.0,0.0,8.389688446186483e-05,298.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515625,0.0,0.0,0.0001135889033321,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533020019531,0.0,0.0,0.0005387965939007,284.8017578125,294.1499938964844,300.5226745605469,294.9876403808594,300.0068664550781,300.57177734375,284.3412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494091013446,2.3335974930205345e-08,0.0011493858182802,-0.0600943304598331,0.0,0.0,0.0,-0.0163814146071672,60.0,23.503890991210938,0.0,-9.007586498910316e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525085449219,0.0,0.0,0.00010786644998,299.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363647460937,0.0,0.0,0.0001135895872721,299.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84454345703125,0.0,0.0,8.389688446186483e-05,298.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515625,0.0,0.0,0.0001135889033321,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533020019531,0.0,0.0,0.0005387965939007,284.8017578125,294.1499938964844,300.5226745605469,294.9876403808594,300.0068664550781,300.57177734375,284.3412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494091013446,2.3335974930205345e-08,0.0011493858182802,-0.0600943304598331,0.0,0.0,0.0,-0.0163814146071672,60.0,23.503890991210938,0.0,-9.007586498910316e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84552001953125,0.0,0.0,0.0001076502667274,299.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82958984375,0.0,0.0,0.0001133619225583,299.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8376770019531,0.0,0.0,8.372872980544344e-05,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8445739746094,0.0,0.0,0.0001133612531702,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8462829589844,0.0,0.0,0.0005377170164138,284.7928466796875,294.1499938964844,300.4774169921875,294.9876708984375,300.0167541503906,300.5228271484375,284.3776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471040779724,2.3066386134473763e-08,0.0011470810277387,-0.0593915954232215,0.0,0.0,0.0,-0.0162477698177099,60.0,23.284568786621094,0.0,-8.971493770104645e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84552001953125,0.0,0.0,0.0001076502667274,299.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82958984375,0.0,0.0,0.0001133619225583,299.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8376770019531,0.0,0.0,8.372872980544344e-05,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8445739746094,0.0,0.0,0.0001133612531702,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8462829589844,0.0,0.0,0.0005377170164138,284.7928466796875,294.1499938964844,300.4774169921875,294.9876708984375,300.0167541503906,300.5228271484375,284.3776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471040779724,2.3066386134473763e-08,0.0011470810277387,-0.0593915954232215,0.0,0.0,0.0,-0.0162477698177099,60.0,23.284568786621094,0.0,-8.971493770104645e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.83868408203125,0.0,0.0,0.0001074500905815,299.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8229675292969,0.0,0.0,0.0001131511089624,299.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309326171875,0.0,0.0,8.357303158845752e-05,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8377380371094,0.0,0.0,0.0001131504541262,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.83941650390625,0.0,0.0,0.0005367174162529,284.7841491699219,294.1499938964844,300.4371032714844,294.98980712890625,300.0255126953125,300.47857666015625,284.4126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449694866314,2.2816751155119164e-08,0.0011449466692283,-0.0587407872080802,0.0,0.0,0.0,-0.016124015673995,60.0,23.08293342590332,0.0,-8.938135920288914e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.83868408203125,0.0,0.0,0.0001074500905815,299.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8229675292969,0.0,0.0,0.0001131511089624,299.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309326171875,0.0,0.0,8.357303158845752e-05,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8377380371094,0.0,0.0,0.0001131504541262,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.83941650390625,0.0,0.0,0.0005367174162529,284.7841491699219,294.1499938964844,300.4371032714844,294.98980712890625,300.0255126953125,300.47857666015625,284.4126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449694866314,2.2816751155119164e-08,0.0011449466692283,-0.0587407872080802,0.0,0.0,0.0,-0.016124015673995,60.0,23.08293342590332,0.0,-8.938135920288914e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352966308594,0.0,0.0,0.0001073562598321,299.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197021484375,0.0,0.0,0.0001130522941821,299.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8276062011719,0.0,0.0,8.350004645762965e-05,298.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8343505859375,0.0,0.0,0.0001130516393459,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360290527344,0.0,0.0,0.0005362488445825,284.7798767089844,294.1499938964844,300.4189147949219,294.9917297363281,300.0295104980469,300.4583435058594,284.4295959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439688969403,2.2699733648323672e-08,0.0011439461959525,-0.0584356971085071,0.0,0.0,0.0,-0.0160660073161125,60.0,22.988740921020508,0.0,-8.92252103312785e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8319396972656,0.0,0.0,0.0001072672093869,299.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.81646728515625,0.0,0.0,0.0001129585143644,299.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8243103027344,0.0,0.0,8.343077934114262e-05,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310241699219,0.0,0.0,0.0001129578668042,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8326721191406,0.0,0.0,0.0005358041962608,284.7756652832031,294.1499938964844,300.40216064453125,294.9942321777344,300.0332946777344,300.4393615722656,284.4462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430191807448,2.258867581872437e-08,0.0011429965961724,-0.0581461302936077,0.0,0.0,0.0,-0.0160109512507915,60.0,22.89874649047852,0.0,-8.907714033057348e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8253479003906,0.0,0.0,0.0001071067526936,299.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8100891113281,0.0,0.0,0.0001127895302488,299.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8178100585937,0.0,0.0,8.330596756422892e-05,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8244323730469,0.0,0.0,0.0001127888899645,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260498046875,0.0,0.0,0.0005350029096007,284.76739501953125,294.1499938964844,300.3729858398437,295.00115966796875,300.040283203125,300.4054260253906,284.4786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141307875514,2.2388542575413346e-08,0.0011412854073569,-0.0576242692768573,0.0,0.0,0.0,-0.0159117374569177,60.0,22.731788635253903,0.0,-8.881061575038984e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8253479003906,0.0,0.0,0.0001071067526936,299.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8100891113281,0.0,0.0,0.0001127895302488,299.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8178100585937,0.0,0.0,8.330596756422892e-05,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8244323730469,0.0,0.0,0.0001127888899645,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260498046875,0.0,0.0,0.0005350029096007,284.76739501953125,294.1499938964844,300.3729858398437,295.00115966796875,300.040283203125,300.4054260253906,284.4786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141307875514,2.2388542575413346e-08,0.0011412854073569,-0.0576242692768573,0.0,0.0,0.0,-0.0159117374569177,60.0,22.731788635253903,0.0,-8.881061575038984e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8188781738281,0.0,0.0,0.000106971579953,299.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038330078125,0.0,0.0,0.0001126471688621,299.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114624023437,0.0,0.0,8.320082270074636e-05,298.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179626464844,0.0,0.0,0.0001126465431298,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.819580078125,0.0,0.0,0.0005343279917724,284.7593688964844,294.1499938964844,300.3500061035156,295.01080322265625,300.046630859375,300.3769836425781,284.5098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398657225072,2.221992190243327e-08,0.0011398434871807,-0.0571845471858978,0.0,0.0,0.0,-0.0158281438052654,60.0,22.582490921020508,0.0,-8.858636846298398e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8188781738281,0.0,0.0,0.000106971579953,299.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038330078125,0.0,0.0,0.0001126471688621,299.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114624023437,0.0,0.0,8.320082270074636e-05,298.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179626464844,0.0,0.0,0.0001126465431298,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.819580078125,0.0,0.0,0.0005343279917724,284.7593688964844,294.1499938964844,300.3500061035156,295.01080322265625,300.046630859375,300.3769836425781,284.5098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398657225072,2.221992190243327e-08,0.0011398434871807,-0.0571845471858978,0.0,0.0,0.0,-0.0158281438052654,60.0,22.582490921020508,0.0,-8.858636846298398e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8125305175781,0.0,0.0,0.0001068626079359,299.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7976989746094,0.0,0.0,0.0001125324051827,299.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.80523681640625,0.0,0.0,8.311605779454112e-05,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116760253906,0.0,0.0,0.0001125317867263,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8132629394531,0.0,0.0,0.0005337839247658,284.7515563964844,294.1499938964844,300.33056640625,295.0219421386719,300.0523986816406,300.3533630371094,284.5400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387031991034,2.208396132630241e-08,0.0011386810801923,-0.0568299703299999,0.0,0.0,0.0,-0.0157607439905405,60.0,22.44979286193848,0.0,-8.84057556049811e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8125305175781,0.0,0.0,0.0001068626079359,299.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7976989746094,0.0,0.0,0.0001125324051827,299.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.80523681640625,0.0,0.0,8.311605779454112e-05,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116760253906,0.0,0.0,0.0001125317867263,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8132629394531,0.0,0.0,0.0005337839247658,284.7515563964844,294.1499938964844,300.33056640625,295.0219421386719,300.0523986816406,300.3533630371094,284.5400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387031991034,2.208396132630241e-08,0.0011386810801923,-0.0568299703299999,0.0,0.0,0.0,-0.0157607439905405,60.0,22.44979286193848,0.0,-8.84057556049811e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8068542480469,0.0,0.0,0.0001067807388608,299.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7922058105469,0.0,0.0,0.000112446177809,299.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79962158203125,0.0,0.0,8.305237133754417e-05,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80596923828125,0.0,0.0,0.0001124455739045,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8075561523437,0.0,0.0,0.0005333751905709,284.7445983886719,294.1499938964844,300.31317138671875,295.0321960449219,300.0572509765625,300.33404541015625,284.5669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378295021131,2.198178883361379e-08,0.0011378074996173,-0.0565635003149509,0.0,0.0,0.0,-0.0157100930809974,60.0,22.339353561401367,0.0,-8.827015562928865e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8063659667969,0.0,0.0,0.000106774517917,299.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.791748046875,0.0,0.0,0.0001124396294471,299.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991638183594,0.0,0.0,8.304753282573074e-05,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.80548095703125,0.0,0.0,0.0001124390182667,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070678710937,0.0,0.0,0.0005333441658876,284.7439880371094,294.1499938964844,300.3116760253906,295.0331115722656,300.0576477050781,300.3324279785156,284.5692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377630289644,2.1974024377868773e-08,0.0011377410264685,-0.0565432459115982,0.0,0.0,0.0,-0.015706242993474,60.0,22.330188751220703,0.0,-8.825985275962014e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8033142089844,0.0,0.0,0.0001067374105332,299.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7887878417969,0.0,0.0,0.0001124005430028,299.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7961730957031,0.0,0.0,8.301866910187528e-05,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8024597167969,0.0,0.0,0.0001123999463743,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.80401611328125,0.0,0.0,0.0005331588909029,284.74029541015625,294.1499938964844,300.3024597167969,295.0386962890625,300.06011962890625,300.3225402832031,284.5834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373672168701,2.1927702320567732e-08,0.0011373453307896,-0.056422434747219,0.0,0.0,0.0,-0.0156832803040742,60.0,22.27445411682129,0.0,-8.819841212925895e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0001067056655301,299.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.785888671875,0.0,0.0,0.0001123671099776,299.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.793212890625,0.0,0.0,8.299396722577512e-05,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7994689941406,0.0,0.0,0.0001123665060731,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009948730469,0.0,0.0,0.0005330004496499,284.7366638183594,294.1499938964844,300.2933654785156,295.0443115234375,300.0624389648437,300.3129272460937,284.59747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137028215453,2.1888061141339683e-08,0.0011370063293725,-0.0563190393149852,0.0,0.0,0.0,-0.0156636293977499,60.0,22.221364974975582,0.0,-8.814585328309479e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.79443359375,0.0,0.0,0.0001066557160811,299.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7802124023437,0.0,0.0,0.0001123144975281,299.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.78741455078125,0.0,0.0,8.295510633615777e-05,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7935791015625,0.0,0.0,0.0001123139081755,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.79510498046875,0.0,0.0,0.0005327512044459,284.72955322265625,294.1499938964844,300.2755126953125,295.05548095703125,300.0667419433594,300.2943420410156,284.62481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364944512024,2.1825657725571546e-08,0.0011364726815372,-0.0561562776565551,0.0,0.0,0.0,-0.0156326927244663,60.0,22.12262344360352,0.0,-8.806313900322493e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.79443359375,0.0,0.0,0.0001066557160811,299.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7802124023437,0.0,0.0,0.0001123144975281,299.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.78741455078125,0.0,0.0,8.295510633615777e-05,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7935791015625,0.0,0.0,0.0001123139081755,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.79510498046875,0.0,0.0,0.0005327512044459,284.72955322265625,294.1499938964844,300.2755126953125,295.05548095703125,300.0667419433594,300.2943420410156,284.62481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364944512024,2.1825657725571546e-08,0.0011364726815372,-0.0561562776565551,0.0,0.0,0.0,-0.0156326927244663,60.0,22.12262344360352,0.0,-8.806313900322493e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886962890625,0.0,0.0,0.0001066201657522,299.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.774658203125,0.0,0.0,0.0001122770408983,299.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7817687988281,0.0,0.0,8.292745042126626e-05,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.787841796875,0.0,0.0,0.0001122764588217,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7893371582031,0.0,0.0,0.0005325737874954,284.7226867675781,294.1499938964844,300.25811767578125,295.0665588378906,300.07061767578125,300.2763671875,284.6513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136114122346,2.1781199066595043e-08,0.0011360923526808,-0.056040309369564,0.0,0.0,0.0,-0.0156106520444154,60.0,22.03252220153809,0.0,-8.800423501043043e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886962890625,0.0,0.0,0.0001066201657522,299.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.774658203125,0.0,0.0,0.0001122770408983,299.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7817687988281,0.0,0.0,8.292745042126626e-05,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.787841796875,0.0,0.0,0.0001122764588217,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7893371582031,0.0,0.0,0.0005325737874954,284.7226867675781,294.1499938964844,300.25811767578125,295.0665588378906,300.07061767578125,300.2763671875,284.6513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136114122346,2.1781199066595043e-08,0.0011360923526808,-0.056040309369564,0.0,0.0,0.0,-0.0156106520444154,60.0,22.03252220153809,0.0,-8.800423501043043e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7830810546875,0.0,0.0,0.0001065979595296,299.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7692565917969,0.0,0.0,0.0001122536486946,299.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762756347656,0.0,0.0,8.291017002193257e-05,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7822570800781,0.0,0.0,0.0001122530738939,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78375244140625,0.0,0.0,0.000532463134732,284.716064453125,294.1499938964844,300.2411499023437,295.0775756835937,300.07403564453125,300.2589111328125,284.6771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358762858435,2.1753375989419523e-08,0.0011358545161783,-0.05596774071455,0.0,0.0,0.0,-0.0155968591570854,60.0,21.950345993041992,0.0,-8.796737915872654e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7830810546875,0.0,0.0,0.0001065979595296,299.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7692565917969,0.0,0.0,0.0001122536486946,299.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762756347656,0.0,0.0,8.291017002193257e-05,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7822570800781,0.0,0.0,0.0001122530738939,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78375244140625,0.0,0.0,0.000532463134732,284.716064453125,294.1499938964844,300.2411499023437,295.0775756835937,300.07403564453125,300.2589111328125,284.6771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358762858435,2.1753375989419523e-08,0.0011358545161783,-0.05596774071455,0.0,0.0,0.0,-0.0155968591570854,60.0,21.950345993041992,0.0,-8.796737915872654e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.77764892578125,0.0,0.0,0.0001065862525138,299.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7640380859375,0.0,0.0,0.0001122413086704,299.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709350585937,0.0,0.0,8.2901053247042e-05,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.77685546875,0.0,0.0,0.0001122407411457,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782897949219,0.0,0.0,0.0005324048688635,284.70965576171875,294.1499938964844,300.2245178222656,295.0884094238281,300.0770568847656,300.24188232421875,284.70220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113575020805,2.1738635780366167e-08,0.0011357285548001,-0.0559292919933795,0.0,0.0,0.0,-0.0155895520001649,60.0,21.87515640258789,0.0,-8.794786054977521e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.77764892578125,0.0,0.0,0.0001065862525138,299.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7640380859375,0.0,0.0,0.0001122413086704,299.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709350585937,0.0,0.0,8.2901053247042e-05,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.77685546875,0.0,0.0,0.0001122407411457,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782897949219,0.0,0.0,0.0005324048688635,284.70965576171875,294.1499938964844,300.2245178222656,295.0884094238281,300.0770568847656,300.24188232421875,284.70220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113575020805,2.1738635780366167e-08,0.0011357285548001,-0.0559292919933795,0.0,0.0,0.0,-0.0155895520001649,60.0,21.87515640258789,0.0,-8.794786054977521e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7749938964844,0.0,0.0,0.0001065840478986,299.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.761474609375,0.0,0.0,0.000112238980364,299.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7683410644531,0.0,0.0,8.289933612104505e-05,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742004394531,0.0,0.0,0.0001122384201153,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.775634765625,0.0,0.0,0.0005323939840309,284.7065734863281,294.1499938964844,300.2163391113281,295.09375,300.0783996582031,300.2335205078125,284.7144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357262264937,2.17358149257052e-08,0.0011357045732438,-0.0559219308197498,0.0,0.0,0.0,-0.0155881540849804,60.0,21.8402156829834,0.0,-8.794412309498514e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723999023437,0.0,0.0,0.0001065834876499,299.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7589416503906,0.0,0.0,0.0001122383910114,299.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7657775878906,0.0,0.0,8.28988995635882e-05,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7715759277344,0.0,0.0,0.0001122378307627,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7730407714844,0.0,0.0,0.0005323913064785,284.7035522460937,294.1499938964844,300.208251953125,295.0990600585937,300.07965087890625,300.22528076171875,284.7265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135719823651,2.1735049315907418e-08,0.0011356980539858,-0.0559199340641498,0.0,0.0,0.0,-0.0155877750366926,60.0,21.80670928955078,0.0,-8.794311412430036e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.76727294921875,0.0,0.0,0.0001065863325493,299.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7540283203125,0.0,0.0,0.0001122413741541,299.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607421875,0.0,0.0,8.290109690278769e-05,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7664794921875,0.0,0.0,0.0001122408211813,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76788330078125,0.0,0.0,0.0005324057419784,284.6976318359375,294.1499938964844,300.1922607421875,295.1094665527344,300.0819091796875,300.2089233398437,284.7503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357485782355,2.173844748654119e-08,0.0011357269249856,-0.0559288002550601,0.0,0.0,0.0,-0.0155894588679075,60.0,21.74295425415039,0.0,-8.79476118598177e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.76727294921875,0.0,0.0,0.0001065863325493,299.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7540283203125,0.0,0.0,0.0001122413741541,299.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607421875,0.0,0.0,8.290109690278769e-05,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7664794921875,0.0,0.0,0.0001122408211813,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76788330078125,0.0,0.0,0.0005324057419784,284.6976318359375,294.1499938964844,300.1922607421875,295.1094665527344,300.0819091796875,300.2089233398437,284.7503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357485782355,2.173844748654119e-08,0.0011357269249856,-0.0559288002550601,0.0,0.0,0.0,-0.0155894588679075,60.0,21.74295425415039,0.0,-8.79476118598177e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7622985839844,0.0,0.0,0.0001065949181793,299.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7492370605469,0.0,0.0,0.0001122503963415,299.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.755859375,0.0,0.0,8.290776167996228e-05,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76153564453125,0.0,0.0,0.0001122498506447,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7629089355469,0.0,0.0,0.0005324487574398,284.6919860839844,294.1499938964844,300.1764831542969,295.1195678710937,300.08380126953125,300.19287109375,284.7735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358388001099,2.1748997269810392e-08,0.00113581714686,-0.0559563152492046,0.0,0.0,0.0,-0.0155946882441639,60.0,21.683977127075195,0.0,-8.796158113000274e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7622985839844,0.0,0.0,0.0001065949181793,299.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7492370605469,0.0,0.0,0.0001122503963415,299.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.755859375,0.0,0.0,8.290776167996228e-05,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76153564453125,0.0,0.0,0.0001122498506447,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7629089355469,0.0,0.0,0.0005324487574398,284.6919860839844,294.1499938964844,300.1764831542969,295.1195678710937,300.08380126953125,300.19287109375,284.7735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358388001099,2.1748997269810392e-08,0.00113581714686,-0.0559563152492046,0.0,0.0,0.0,-0.0155946882441639,60.0,21.683977127075195,0.0,-8.796158113000274e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.75750732421875,0.0,0.0,0.0001066075637936,299.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.74462890625,0.0,0.0,0.000112263704068,299.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.75115966796875,0.0,0.0,8.291759877465665e-05,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567443847656,0.0,0.0,0.0001122631729231,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.75811767578125,0.0,0.0,0.0005325122037902,284.6865539550781,294.1499938964844,300.16094970703125,295.12939453125,300.0853576660156,300.17706298828125,284.7962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359724448993,2.176462032821292e-08,0.0011359506752341,-0.0559970699250698,0.0,0.0,0.0,-0.015602434054017,60.0,21.629119873046875,0.0,-8.798227923989543e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.75750732421875,0.0,0.0,0.0001066075637936,299.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.74462890625,0.0,0.0,0.000112263704068,299.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.75115966796875,0.0,0.0,8.291759877465665e-05,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567443847656,0.0,0.0,0.0001122631729231,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.75811767578125,0.0,0.0,0.0005325122037902,284.6865539550781,294.1499938964844,300.16094970703125,295.12939453125,300.0853576660156,300.17706298828125,284.7962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359724448993,2.176462032821292e-08,0.0011359506752341,-0.0559970699250698,0.0,0.0,0.0,-0.015602434054017,60.0,21.629119873046875,0.0,-8.798227923989543e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528686523437,0.0,0.0,0.0001066238401108,299.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401428222656,0.0,0.0,0.0001122808316722,299.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7466125488281,0.0,0.0,8.29302443889901e-05,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7521057128906,0.0,0.0,0.0001122803005273,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7534484863281,0.0,0.0,0.0005325936945155,284.6813659667969,294.1499938964844,300.14556884765625,295.1388244628906,300.0865478515625,300.1614685058594,284.8183898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361446231603,2.17847588857012e-08,0.0011361228534951,-0.0560495965182781,0.0,0.0,0.0,-0.0156124169006943,60.0,21.5778865814209,0.0,-8.800895301419588e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528686523437,0.0,0.0,0.0001066238401108,299.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401428222656,0.0,0.0,0.0001122808316722,299.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7466125488281,0.0,0.0,8.29302443889901e-05,298.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7521057128906,0.0,0.0,0.0001122803005273,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7534484863281,0.0,0.0,0.0005325936945155,284.6813659667969,294.1499938964844,300.14556884765625,295.1388244628906,300.0865478515625,300.1614685058594,284.8183898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361446231603,2.17847588857012e-08,0.0011361228534951,-0.0560495965182781,0.0,0.0,0.0,-0.0156124169006943,60.0,21.5778865814209,0.0,-8.800895301419588e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7505798339844,0.0,0.0,0.0001066333934431,299.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73797607421875,0.0,0.0,0.0001122908870456,299.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7443542480469,0.0,0.0,8.293767314171419e-05,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74981689453125,0.0,0.0,0.0001122903631767,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.75115966796875,0.0,0.0,0.0005326414830051,284.6788330078125,294.1499938964844,300.137939453125,295.14337158203125,300.0870666503906,300.1537170410156,284.829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136245788075,2.179659652767896e-08,0.0011362240184098,-0.056080475449562,0.0,0.0,0.0,-0.015618285164237,60.0,21.55293655395508,0.0,-8.802463469237409e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483825683594,0.0,0.0,0.0001066438489942,299.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7358703613281,0.0,0.0,0.0001123018882935,299.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7422180175781,0.0,0.0,8.294580038636923e-05,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7476501464844,0.0,0.0,0.0001123013717005,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489624023437,0.0,0.0,0.0005326938116922,284.67645263671875,294.1499938964844,300.1303100585937,295.1478271484375,300.08740234375,300.1460266113281,284.8400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363567318767,2.1809555050822386e-08,0.0011363348457962,-0.05611427500844,0.0,0.0,0.0,-0.0156247094273567,60.0,21.529735565185547,0.0,-8.804180140487008e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
