time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958420,299.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7440795898437,0.0,0.0,0.0001066655677277,299.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73175048828125,0.0,0.0,0.0001123247493524,299.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7380065917969,0.0,0.0,8.296268060803413e-05,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.74334716796875,0.0,0.0,0.0001123242400353,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7446594238281,0.0,0.0,0.0005328025436028,284.6717834472656,294.1499938964844,300.1151428222656,295.1564025878906,300.0879211425781,300.1307067871094,284.8612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365870013833,2.1836489949578208e-08,0.0011365651153028,-0.0561845265328884,0.0,0.0,0.0,-0.0156380608677864,60.0,21.48468589782715,0.0,-8.80774919664873e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7440795898437,0.0,0.0,0.0001066655677277,299.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73175048828125,0.0,0.0,0.0001123247493524,299.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7380065917969,0.0,0.0,8.296268060803413e-05,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.74334716796875,0.0,0.0,0.0001123242400353,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7446594238281,0.0,0.0,0.0005328025436028,284.6717834472656,294.1499938964844,300.1151428222656,295.1564025878906,300.0879211425781,300.1307067871094,284.8612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365870013833,2.1836489949578208e-08,0.0011365651153028,-0.0561845265328884,0.0,0.0,0.0,-0.0156380608677864,60.0,21.48468589782715,0.0,-8.80774919664873e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7399597167969,0.0,0.0,0.0001067099219653,299.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.727783203125,0.0,0.0,0.0001123714464483,299.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7339782714844,0.0,0.0,8.299716864712536e-05,298.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7392578125,0.0,0.0,0.0001123709371313,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.74053955078125,0.0,0.0,0.0005330242565833,284.6673583984375,294.1499938964844,300.1000061035156,295.1644592285156,300.08807373046875,300.115478515625,284.8820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370583670213,2.1891624513159523e-08,0.0011370364809408,-0.0563283339142799,0.0,0.0,0.0,-0.0156653933227062,60.0,21.44415855407715,0.0,-8.815057839228758e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7399597167969,0.0,0.0,0.0001067099219653,299.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.727783203125,0.0,0.0,0.0001123714464483,299.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7339782714844,0.0,0.0,8.299716864712536e-05,298.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7392578125,0.0,0.0,0.0001123709371313,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.74053955078125,0.0,0.0,0.0005330242565833,284.6673583984375,294.1499938964844,300.1000061035156,295.1644592285156,300.08807373046875,300.115478515625,284.8820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370583670213,2.1891624513159523e-08,0.0011370364809408,-0.0563283339142799,0.0,0.0,0.0,-0.0156653933227062,60.0,21.44415855407715,0.0,-8.815057839228758e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7359924316406,0.0,0.0,0.0001067884950316,299.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7239685058594,0.0,0.0,0.0001124541813624,299.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7300720214844,0.0,0.0,8.305827941512689e-05,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7352600097656,0.0,0.0,0.0001124536793213,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7365417480469,0.0,0.0,0.0005334169254638,284.66314697265625,294.1499938964844,300.0848693847656,295.1719665527344,300.0880126953125,300.1002197265625,284.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378938797861,2.1989409404454812e-08,0.0011378718772903,-0.0565833784639835,0.0,0.0,0.0,-0.0157138668000698,60.0,21.409048080444336,0.0,-8.82802666524185e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7359924316406,0.0,0.0,0.0001067884950316,299.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7239685058594,0.0,0.0,0.0001124541813624,299.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7300720214844,0.0,0.0,8.305827941512689e-05,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7352600097656,0.0,0.0,0.0001124536793213,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7365417480469,0.0,0.0,0.0005334169254638,284.66314697265625,294.1499938964844,300.0848693847656,295.1719665527344,300.0880126953125,300.1002197265625,284.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378938797861,2.1989409404454812e-08,0.0011378718772903,-0.0565833784639835,0.0,0.0,0.0,-0.0157138668000698,60.0,21.409048080444336,0.0,-8.82802666524185e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7322082519531,0.0,0.0,0.0001068906058208,299.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7203674316406,0.0,0.0,0.000112561698188,299.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.72637939453125,0.0,0.0,8.313768921652809e-05,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.73150634765625,0.0,0.0,0.0001125612106989,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7327575683594,0.0,0.0,0.0005339271738193,284.65924072265625,294.1499938964844,300.0697021484375,295.17889404296875,300.0875244140625,300.0849609375,284.92254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389810824766,2.2116530828952825e-08,0.0011389589635655,-0.0569149143993854,0.0,0.0,0.0,-0.0157768856734037,60.0,21.380342483520508,0.0,-8.844900634130681e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7322082519531,0.0,0.0,0.0001068906058208,299.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7203674316406,0.0,0.0,0.000112561698188,299.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.72637939453125,0.0,0.0,8.313768921652809e-05,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.73150634765625,0.0,0.0,0.0001125612106989,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7327575683594,0.0,0.0,0.0005339271738193,284.65924072265625,294.1499938964844,300.0697021484375,295.17889404296875,300.0875244140625,300.0849609375,284.92254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389810824766,2.2116530828952825e-08,0.0011389589635655,-0.0569149143993854,0.0,0.0,0.0,-0.0157768856734037,60.0,21.380342483520508,0.0,-8.844900634130681e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304077148437,0.0,0.0,0.0001069349673343,299.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7186584472656,0.0,0.0,0.0001126084098359,299.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.724609375,0.0,0.0,8.317219180753455e-05,298.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7297058105469,0.0,0.0,0.0001126079150708,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73095703125,0.0,0.0,0.0005341488867998,284.65740966796875,294.1499938964844,300.06207275390625,295.18212890625,300.0871276855469,300.07733154296875,284.9324035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011394527973607,2.2171743552235057e-08,0.0011394305620342,-0.0570589043200016,0.0,0.0,0.0,-0.0158042553812265,60.0,21.36637306213379,0.0,-8.852234856249198e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7286071777344,0.0,0.0,0.0001069798017852,299.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7169189453125,0.0,0.0,0.0001126556162489,299.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72283935546875,0.0,0.0,8.320705819642171e-05,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279052734375,0.0,0.0,0.0001126551287597,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7291564941406,0.0,0.0,0.0005343729280866,284.65557861328125,294.1499938964844,300.054443359375,295.1851806640625,300.0867614746094,300.0696716308594,284.9422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399302165955,2.222755313141533e-08,0.001139907981269,-0.0572044476866722,0.0,0.0,0.0,-0.0158319231122732,60.0,21.352388381958008,0.0,-8.859650790782325e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.72509765625,0.0,0.0,0.0001070498256012,299.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135925292969,0.0,0.0,0.0001127293435274,299.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71942138671875,0.0,0.0,8.326151146320626e-05,298.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.72442626953125,0.0,0.0,0.0001127288633142,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72564697265625,0.0,0.0,0.000534722872544,284.6520690917969,294.1499938964844,300.0390625,295.1908264160156,300.0857849121094,300.0542907714844,284.96173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406781850382,2.2314685210744762e-08,0.0011406559497117,-0.0574316680431366,0.0,0.0,0.0,-0.015875132754445,60.0,21.323108673095703,0.0,-8.871235479546159e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.72509765625,0.0,0.0,0.0001070498256012,299.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135925292969,0.0,0.0,0.0001127293435274,299.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71942138671875,0.0,0.0,8.326151146320626e-05,298.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.72442626953125,0.0,0.0,0.0001127288633142,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72564697265625,0.0,0.0,0.000534722872544,284.6520690917969,294.1499938964844,300.0390625,295.1908264160156,300.0857849121094,300.0542907714844,284.96173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406781850382,2.2314685210744762e-08,0.0011406559497117,-0.0574316680431366,0.0,0.0,0.0,-0.015875132754445,60.0,21.323108673095703,0.0,-8.871235479546159e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.72186279296875,0.0,0.0,0.0001070668004103,299.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7105407714844,0.0,0.0,0.0001127472132793,299.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7162780761719,0.0,0.0,8.327471005031839e-05,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0001127467403421,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.722412109375,0.0,0.0,0.000534807855729,284.6489562988281,294.1499938964844,300.02349853515625,295.1957092285156,300.0843505859375,300.0387878417969,284.98077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140855718404,2.233571727572325e-08,0.0011408333666622,-0.0574865192174911,0.0,0.0,0.0,-0.0158855468034744,60.0,21.28767967224121,0.0,-8.874033596839581e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.72186279296875,0.0,0.0,0.0001070668004103,299.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7105407714844,0.0,0.0,0.0001127472132793,299.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7162780761719,0.0,0.0,8.327471005031839e-05,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0001127467403421,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.722412109375,0.0,0.0,0.000534807855729,284.6489562988281,294.1499938964844,300.02349853515625,295.1957092285156,300.0843505859375,300.0387878417969,284.98077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140855718404,2.233571727572325e-08,0.0011408333666622,-0.0574865192174911,0.0,0.0,0.0,-0.0158855468034744,60.0,21.28767967224121,0.0,-8.874033596839581e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71875,0.0,0.0,0.0001070637954398,299.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70758056640625,0.0,0.0,0.0001127440336858,299.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7132568359375,0.0,0.0,8.327235991600901e-05,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71807861328125,0.0,0.0,0.0001127435680245,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71929931640625,0.0,0.0,0.0005347930127754,284.6459655761719,294.1499938964844,300.0077514648437,295.1998596191406,300.0827331542969,300.02313232421875,284.9996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408270802348,2.23318465941702e-08,0.001140804728493,-0.0574764236807823,0.0,0.0,0.0,-0.0158836506307125,60.0,21.24903106689453,0.0,-8.873517742813419e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71875,0.0,0.0,0.0001070637954398,299.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70758056640625,0.0,0.0,0.0001127440336858,299.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7132568359375,0.0,0.0,8.327235991600901e-05,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71807861328125,0.0,0.0,0.0001127435680245,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71929931640625,0.0,0.0,0.0005347930127754,284.6459655761719,294.1499938964844,300.0077514648437,295.1998596191406,300.0827331542969,300.02313232421875,284.9996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408270802348,2.23318465941702e-08,0.001140804728493,-0.0574764236807823,0.0,0.0,0.0,-0.0158836506307125,60.0,21.24903106689453,0.0,-8.873517742813419e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7157897949219,0.0,0.0,0.0001070285215973,299.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7047424316406,0.0,0.0,0.0001127068826463,299.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7103576660156,0.0,0.0,8.324492227984592e-05,298.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7151184082031,0.0,0.0,0.0001127064242609,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.71630859375,0.0,0.0,0.0005346169928088,284.6432189941406,294.1499938964844,299.99176025390625,295.20318603515625,300.08087158203125,300.0073547363281,285.018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404493125155,2.2287773404627842e-08,0.0011404269607737,-0.0573614910244941,0.0,0.0,0.0,-0.0158617980778217,60.0,21.20543098449707,0.0,-8.867656475786134e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7157897949219,0.0,0.0,0.0001070285215973,299.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7047424316406,0.0,0.0,0.0001127068826463,299.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7103576660156,0.0,0.0,8.324492227984592e-05,298.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7151184082031,0.0,0.0,0.0001127064242609,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.71630859375,0.0,0.0,0.0005346169928088,284.6432189941406,294.1499938964844,299.99176025390625,295.20318603515625,300.08087158203125,300.0073547363281,285.018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404493125155,2.2287773404627842e-08,0.0011404269607737,-0.0573614910244941,0.0,0.0,0.0,-0.0158617980778217,60.0,21.20543098449707,0.0,-8.867656475786134e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.71435546875,0.0,0.0,0.0001069991776603,299.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7033996582031,0.0,0.0,0.0001126759743783,299.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7089538574219,0.0,0.0,8.322209032485262e-05,298.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137145996094,0.0,0.0,0.000112675515993,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7148742675781,0.0,0.0,0.0005344704841263,284.64190673828125,294.1499938964844,299.983642578125,295.2045288085937,300.079833984375,299.9993896484375,285.02752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401319643482,2.225113959752889e-08,0.0011401097290217,-0.0572659596800804,0.0,0.0,0.0,-0.01584361679852,60.0,21.18146514892578,0.0,-8.862786415875237e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7129821777344,0.0,0.0,0.0001069649078999,299.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7021179199219,0.0,0.0,0.0001126398783526,299.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7076416015625,0.0,0.0,8.319543849211186e-05,298.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7123413085937,0.0,0.0,0.0001126394272432,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135009765625,0.0,0.0,0.0005342994118109,284.64068603515625,294.1499938964844,299.9754638671875,295.2056579589844,300.0787048339844,299.9913330078125,285.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397664202377,2.2208373806620333e-08,0.0011397441849112,-0.0571544356644153,0.0,0.0,0.0,-0.0158224161714315,60.0,21.156185150146484,0.0,-8.857102073989156e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7103271484375,0.0,0.0,0.0001068889760063,299.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996154785156,0.0,0.0,0.0001125599083025,299.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7050476074219,0.0,0.0,8.313637226819992e-05,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7096862792969,0.0,0.0,0.000112559464469,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108459472656,0.0,0.0,0.0005339203053154,284.63836669921875,294.1499938964844,299.9588623046875,295.20721435546875,300.0762939453125,299.9750671386719,285.054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389594292268,2.2113637143661435e-08,0.0011389373103156,-0.0569073632359504,0.0,0.0,0.0,-0.0157754663378,60.0,21.103790283203125,0.0,-8.844516230510636e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7103271484375,0.0,0.0,0.0001068889760063,299.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996154785156,0.0,0.0,0.0001125599083025,299.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7050476074219,0.0,0.0,8.313637226819992e-05,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7096862792969,0.0,0.0,0.000112559464469,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108459472656,0.0,0.0,0.0005339203053154,284.63836669921875,294.1499938964844,299.9588623046875,295.20721435546875,300.0762939453125,299.9750671386719,285.054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389594292268,2.2113637143661435e-08,0.0011389373103156,-0.0569073632359504,0.0,0.0,0.0,-0.0157754663378,60.0,21.103790283203125,0.0,-8.844516230510636e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7079467773437,0.0,0.0,0.0001068009223672,299.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6973876953125,0.0,0.0,0.0001124671834986,299.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027282714844,0.0,0.0,8.306788367917761e-05,298.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7073059082031,0.0,0.0,0.0001124667396652,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7084350585937,0.0,0.0,0.0005334806628525,284.63641357421875,294.1499938964844,299.94189453125,295.2078552246094,300.07342529296875,299.9583435058594,285.07281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380179785192,2.200379611849712e-08,0.0011379959760233,-0.0566208958625793,0.0,0.0,0.0,-0.0157210044562816,60.0,21.047128677368164,0.0,-8.829935183030103e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7079467773437,0.0,0.0,0.0001068009223672,299.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6973876953125,0.0,0.0,0.0001124671834986,299.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027282714844,0.0,0.0,8.306788367917761e-05,298.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7073059082031,0.0,0.0,0.0001124667396652,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7084350585937,0.0,0.0,0.0005334806628525,284.63641357421875,294.1499938964844,299.94189453125,295.2078552246094,300.07342529296875,299.9583435058594,285.07281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380179785192,2.200379611849712e-08,0.0011379959760233,-0.0566208958625793,0.0,0.0,0.0,-0.0157210044562816,60.0,21.047128677368164,0.0,-8.829935183030103e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7056884765625,0.0,0.0,0.0001067110861185,299.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6952514648437,0.0,0.0,0.0001123725596698,299.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7005615234375,0.0,0.0,8.299799810629338e-05,298.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.705078125,0.0,0.0,0.0001123721303883,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7061767578125,0.0,0.0,0.0005330320564098,284.6346130371094,294.1499938964844,299.92449951171875,295.20751953125,300.0703430175781,299.9413757324219,285.0905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370601132512,2.1891723989142523e-08,0.0011370382271707,-0.0563285909593105,0.0,0.0,0.0,-0.0156654473394155,60.0,20.989070892333984,0.0,-8.815070628998002e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7056884765625,0.0,0.0,0.0001067110861185,299.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6952514648437,0.0,0.0,0.0001123725596698,299.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7005615234375,0.0,0.0,8.299799810629338e-05,298.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.705078125,0.0,0.0,0.0001123721303883,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7061767578125,0.0,0.0,0.0005330320564098,284.6346130371094,294.1499938964844,299.92449951171875,295.20751953125,300.0703430175781,299.9413757324219,285.0905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370601132512,2.1891723989142523e-08,0.0011370382271707,-0.0563285909593105,0.0,0.0,0.0,-0.0156654473394155,60.0,20.989070892333984,0.0,-8.815070628998002e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7036437988281,0.0,0.0,0.0001066202166839,299.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.693359375,0.0,0.0,0.0001122768662753,299.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6985778808594,0.0,0.0,8.29273194540292e-05,298.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030334472656,0.0,0.0,0.0001122764442698,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041320800781,0.0,0.0,0.000532578327693,284.63311767578125,294.1499938964844,299.9066467285156,295.20611572265625,300.06689453125,299.92388916015625,285.1080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136090606451,2.1778383541004587e-08,0.0011360688367858,-0.0560329668223857,0.0,0.0,0.0,-0.0156092587858438,60.0,20.92903518676757,0.0,-8.800050466106769e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7036437988281,0.0,0.0,0.0001066202166839,299.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.693359375,0.0,0.0,0.0001122768662753,299.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6985778808594,0.0,0.0,8.29273194540292e-05,298.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030334472656,0.0,0.0,0.0001122764442698,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041320800781,0.0,0.0,0.000532578327693,284.63311767578125,294.1499938964844,299.9066467285156,295.20611572265625,300.06689453125,299.92388916015625,285.1080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136090606451,2.1778383541004587e-08,0.0011360688367858,-0.0560329668223857,0.0,0.0,0.0,-0.0156092587858438,60.0,20.92903518676757,0.0,-8.800050466106769e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70269775390625,0.0,0.0,0.0001065749020199,299.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6925048828125,0.0,0.0,0.0001122291432693,299.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976623535156,0.0,0.0,8.289206743938848e-05,298.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7020874023437,0.0,0.0,0.0001122287212638,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70318603515625,0.0,0.0,0.000532352074515,284.6324768066406,294.1499938964844,299.8975524902344,295.2050476074219,300.06500244140625,299.9149169921875,285.1167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356064351275,2.172185453730436e-08,0.0011355847818776,-0.0558855198323726,0.0,0.0,0.0,-0.0155812315642833,60.0,20.898250579833984,0.0,-8.7925641878428e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7018127441406,0.0,0.0,0.0001065296528395,299.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916809082031,0.0,0.0,0.0001121814930229,299.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69683837890625,0.0,0.0,8.285687363240868e-05,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.70123291015625,0.0,0.0,0.0001121810710174,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7023010253906,0.0,0.0,0.0005321261123754,284.6319274902344,294.1499938964844,299.8883056640625,295.20367431640625,300.06298828125,299.90582275390625,285.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351240100339,2.1665417904159767e-08,0.001135102356784,-0.055738303810358,0.0,0.0,0.0,-0.0155532537028193,60.0,20.867095947265625,0.0,-8.785092830976282e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0001064392272382,299.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6901550292969,0.0,0.0,0.0001120862580137,299.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6952209472656,0.0,0.0,8.278652967419475e-05,298.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6995544433594,0.0,0.0,0.0001120858432841,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7006530761719,0.0,0.0,0.0005316745955497,284.63092041015625,294.1499938964844,299.86944580078125,295.2001037597656,300.058837890625,299.88739013671875,285.1424865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341599747538,2.1552622797571533e-08,0.0011341384379193,-0.0554440729320049,0.0,0.0,0.0,-0.0154973398894071,60.0,20.80403518676757,0.0,-8.77017001243985e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001647949219,0.0,0.0,0.0001064392272382,299.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6901550292969,0.0,0.0,0.0001120862580137,299.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6952209472656,0.0,0.0,8.278652967419475e-05,298.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6995544433594,0.0,0.0,0.0001120858432841,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7006530761719,0.0,0.0,0.0005316745955497,284.63092041015625,294.1499938964844,299.86944580078125,295.2001037597656,300.058837890625,299.88739013671875,285.1424865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341599747538,2.1552622797571533e-08,0.0011341384379193,-0.0554440729320049,0.0,0.0,0.0,-0.0154973398894071,60.0,20.80403518676757,0.0,-8.77017001243985e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986694335937,0.0,0.0,0.0001063512609107,299.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888122558594,0.0,0.0,0.0001119936132454,299.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6938171386719,0.0,0.0,8.271810656879097e-05,298.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,0.0001119932057918,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,0.0005312353605404,284.6301574707031,294.1499938964844,299.8500061035156,295.1953430175781,300.05438232421875,299.8685302734375,285.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332216672599,2.1442895459244937e-08,0.0011332002468407,-0.0551578290760517,0.0,0.0,0.0,-0.015442943200469,60.0,20.73990631103516,0.0,-8.75566570357478e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986694335937,0.0,0.0,0.0001063512609107,299.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888122558594,0.0,0.0,0.0001119936132454,299.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6938171386719,0.0,0.0,8.271810656879097e-05,298.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,0.0001119932057918,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,0.0005312353605404,284.6301574707031,294.1499938964844,299.8500061035156,295.1953430175781,300.05438232421875,299.8685302734375,285.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332216672599,2.1442895459244937e-08,0.0011332002468407,-0.0551578290760517,0.0,0.0,0.0,-0.015442943200469,60.0,20.73990631103516,0.0,-8.75566570357478e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6972351074219,0.0,0.0,0.000106266583316,299.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875,0.0,0.0,0.0001119044318329,299.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69244384765625,0.0,0.0,8.265223732450977e-05,298.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6966552734375,0.0,0.0,0.0001119040316552,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976928710937,0.0,0.0,0.0005308125400915,284.6294860839844,294.1499938964844,299.8302001953125,295.189697265625,300.0497741699219,299.849609375,285.1764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323187500238,2.133727150521736e-08,0.0011322974460199,-0.054882276803255,0.0,0.0,0.0,-0.0153905823826789,60.0,20.67570304870605,0.0,-8.741714907500865e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6972351074219,0.0,0.0,0.000106266583316,299.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875,0.0,0.0,0.0001119044318329,299.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69244384765625,0.0,0.0,8.265223732450977e-05,298.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6966552734375,0.0,0.0,0.0001119040316552,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976928710937,0.0,0.0,0.0005308125400915,284.6294860839844,294.1499938964844,299.8302001953125,295.189697265625,300.0497741699219,299.849609375,285.1764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323187500238,2.133727150521736e-08,0.0011322974460199,-0.054882276803255,0.0,0.0,0.0,-0.0153905823826789,60.0,20.67570304870605,0.0,-8.741714907500865e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6959228515625,0.0,0.0,0.0001061870279954,299.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.68634033203125,0.0,0.0,0.0001118206564569,299.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6911926269531,0.0,0.0,8.259035530500114e-05,298.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6953430175781,0.0,0.0,0.0001118202562793,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6963806152344,0.0,0.0,0.0005304153310135,284.62896728515625,294.1499938964844,299.81024169921875,295.1834411621094,300.0449523925781,299.830322265625,285.1932678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131470198743,2.1238035330384264e-08,0.0011314488947391,-0.0546233803033828,0.0,0.0,0.0,-0.01534138713032,60.0,20.61075782775879,0.0,-8.728617473252599e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6959228515625,0.0,0.0,0.0001061870279954,299.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.68634033203125,0.0,0.0,0.0001118206564569,299.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6911926269531,0.0,0.0,8.259035530500114e-05,298.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6953430175781,0.0,0.0,0.0001118202562793,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6963806152344,0.0,0.0,0.0005304153310135,284.62896728515625,294.1499938964844,299.81024169921875,295.1834411621094,300.0449523925781,299.830322265625,285.1932678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131470198743,2.1238035330384264e-08,0.0011314488947391,-0.0546233803033828,0.0,0.0,0.0,-0.01534138713032,60.0,20.61075782775879,0.0,-8.728617473252599e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69537353515625,0.0,0.0,0.0001061504081008,299.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6858215332031,0.0,0.0,0.0001117820866056,299.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.690673828125,0.0,0.0,8.256186993094161e-05,298.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947937011719,0.0,0.0,0.0001117816937039,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69580078125,0.0,0.0,0.0005302324425429,284.6288146972656,294.1499938964844,299.8002319335937,295.1800842285156,300.0423889160156,299.8205261230469,285.2015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310802074149,2.1192352761545408e-08,0.0011310590198263,-0.0545041970908641,0.0,0.0,0.0,-0.015318744815886,60.0,20.57796096801757,0.0,-8.722592070853352e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
