time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960760,299.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69482421875,0.0,0.0,0.000106114144728,299.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68536376953125,0.0,0.0,0.0001117438951041,299.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.690185546875,0.0,0.0,8.253366104327142e-05,298.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942749023437,0.0,0.0,0.0001117435022024,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6952819824219,0.0,0.0,0.0005300514167174,284.62872314453125,294.1499938964844,299.7901611328125,295.1766357421875,300.03973388671875,299.8106384277344,285.2098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306935921311,2.1147112505559562e-08,0.0011306724045425,-0.0543861649930477,0.0,0.0,0.0,-0.0152963185682892,60.0,20.54523277282715,0.0,-8.71662635404391e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6938781738281,0.0,0.0,0.0001060425056493,299.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6845397949219,0.0,0.0,0.0001116684506996,299.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68927001953125,0.0,0.0,8.2477941759862e-05,298.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6933288574219,0.0,0.0,0.0001116680650738,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943359375,0.0,0.0,0.0005296937306411,284.628662109375,294.1499938964844,299.7699890136719,295.1693115234375,300.03424072265625,299.79083251953125,285.2264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299286270514,2.1057740440255657e-08,0.0011299075558781,-0.0541529841721057,0.0,0.0,0.0,-0.0152520099654793,60.0,20.479692459106445,0.0,-8.704847687113215e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6938781738281,0.0,0.0,0.0001060425056493,299.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6845397949219,0.0,0.0,0.0001116684506996,299.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68927001953125,0.0,0.0,8.2477941759862e-05,298.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6933288574219,0.0,0.0,0.0001116680650738,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943359375,0.0,0.0,0.0005296937306411,284.628662109375,294.1499938964844,299.7699890136719,295.1693115234375,300.03424072265625,299.79083251953125,285.2264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299286270514,2.1057740440255657e-08,0.0011299075558781,-0.0541529841721057,0.0,0.0,0.0,-0.0152520099654793,60.0,20.479692459106445,0.0,-8.704847687113215e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6931457519531,0.0,0.0,0.0001059687201632,299.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6839599609375,0.0,0.0,0.0001115907361963,299.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6886291503906,0.0,0.0,8.242054173024371e-05,298.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6925964355469,0.0,0.0,0.0001115903578465,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.693603515625,0.0,0.0,0.0005293252761475,284.62890625,294.1499938964844,299.7497253417969,295.1615295410156,300.0283508300781,299.7707824707031,285.2427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291414266452,2.0965694957908454e-08,0.0011291204718872,-0.0539128184318542,0.0,0.0,0.0,-0.0152063788846135,60.0,20.41337013244629,0.0,-8.692725117498412e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6931457519531,0.0,0.0,0.0001059687201632,299.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6839599609375,0.0,0.0,0.0001115907361963,299.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6886291503906,0.0,0.0,8.242054173024371e-05,298.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6925964355469,0.0,0.0,0.0001115903578465,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.693603515625,0.0,0.0,0.0005293252761475,284.62890625,294.1499938964844,299.7497253417969,295.1615295410156,300.0283508300781,299.7707824707031,285.2427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291414266452,2.0965694957908454e-08,0.0011291204718872,-0.0539128184318542,0.0,0.0,0.0,-0.0152063788846135,60.0,20.41337013244629,0.0,-8.692725117498412e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6925964355469,0.0,0.0,0.000105889273982,299.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6835327148437,0.0,0.0,0.0001115070699597,299.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6881408691406,0.0,0.0,8.235874702222645e-05,298.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.69207763671875,0.0,0.0,0.0001115066916099,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6930236816406,0.0,0.0,0.0005289285909384,284.62939453125,294.1499938964844,299.7293701171875,295.15338134765625,300.02215576171875,299.7506408691406,285.2590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282939231023,2.0866597338908832e-08,0.0011282729683443,-0.0536542423069477,0.0,0.0,0.0,-0.0151572506874799,60.0,20.345823287963867,0.0,-8.679683105583538e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6925964355469,0.0,0.0,0.000105889273982,299.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6835327148437,0.0,0.0,0.0001115070699597,299.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6881408691406,0.0,0.0,8.235874702222645e-05,298.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.69207763671875,0.0,0.0,0.0001115066916099,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6930236816406,0.0,0.0,0.0005289285909384,284.62939453125,294.1499938964844,299.7293701171875,295.15338134765625,300.02215576171875,299.7506408691406,285.2590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282939231023,2.0866597338908832e-08,0.0011282729683443,-0.0536542423069477,0.0,0.0,0.0,-0.0151572506874799,60.0,20.345823287963867,0.0,-8.679683105583538e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6920471191406,0.0,0.0,0.0001058095149346,299.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.68310546875,0.0,0.0,0.0001114230690291,299.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6876525878906,0.0,0.0,8.229670493165031e-05,298.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6915283203125,0.0,0.0,0.0001114226979552,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6924743652344,0.0,0.0,0.0005285303341224,284.6298522949219,294.1499938964844,299.7089538574219,295.14483642578125,300.0159606933594,299.7304992675781,285.2752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274457210674,2.076711247411822e-08,0.0011274248827248,-0.053394641727209,0.0,0.0,0.0,-0.0151079446077346,60.0,20.278263092041016,0.0,-8.666599882189986e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6920471191406,0.0,0.0,0.0001058095149346,299.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.68310546875,0.0,0.0,0.0001114230690291,299.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6876525878906,0.0,0.0,8.229670493165031e-05,298.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6915283203125,0.0,0.0,0.0001114226979552,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6924743652344,0.0,0.0,0.0005285303341224,284.6298522949219,294.1499938964844,299.7089538574219,295.14483642578125,300.0159606933594,299.7304992675781,285.2752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274457210674,2.076711247411822e-08,0.0011274248827248,-0.053394641727209,0.0,0.0,0.0,-0.0151079446077346,60.0,20.278263092041016,0.0,-8.666599882189986e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6919250488281,0.0,0.0,0.0001057611661963,299.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6830139160156,0.0,0.0,0.0001113721518777,299.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875305175781,0.0,0.0,8.22590955067426e-05,298.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913757324219,0.0,0.0,0.0001113717808038,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6923217773437,0.0,0.0,0.000528288888745,284.6302490234375,294.1499938964844,299.69873046875,295.14044189453125,300.0126342773437,299.7203674316406,285.2833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269270908087,2.070681226484794e-08,0.0011269063688814,-0.0532372929155826,0.0,0.0,0.0,-0.015078037045896,60.0,20.24311828613281,0.0,-8.658675199058052e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6917419433594,0.0,0.0,0.0001057139088516,299.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68292236328125,0.0,0.0,0.0001113223843276,299.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6874084472656,0.0,0.0,8.222233736887574e-05,298.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69122314453125,0.0,0.0,0.0001113220205297,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6921691894531,0.0,0.0,0.00052805285668,284.630615234375,294.1499938964844,299.6885070800781,295.135986328125,300.00933837890625,299.7102355957031,285.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264230124652,2.064787629763032e-08,0.0011264022905379,-0.0530834943056106,0.0,0.0,0.0,-0.0150488195940852,60.0,20.208017349243164,0.0,-8.650932414866477e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6914978027344,0.0,0.0,0.0001056118489941,299.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.68280029296875,0.0,0.0,0.0001112149038817,299.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6872253417969,0.0,0.0,8.214294939534739e-05,298.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910095214844,0.0,0.0,0.0001112145473598,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6919250488281,0.0,0.0,0.0005275432486087,284.6315002441406,294.1499938964844,299.66796875,295.1268920898437,300.0025634765625,299.68994140625,285.3074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253374395892,2.0520610988228327e-08,0.0011253168340772,-0.0527513734996318,0.0,0.0,0.0,-0.0149857429787516,60.0,20.136707305908203,0.0,-8.634224712977814e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6914978027344,0.0,0.0,0.0001056118489941,299.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.68280029296875,0.0,0.0,0.0001112149038817,299.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6872253417969,0.0,0.0,8.214294939534739e-05,298.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910095214844,0.0,0.0,0.0001112145473598,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6919250488281,0.0,0.0,0.0005275432486087,284.6315002441406,294.1499938964844,299.66796875,295.1268920898437,300.0025634765625,299.68994140625,285.3074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253374395892,2.0520610988228327e-08,0.0011253168340772,-0.0527513734996318,0.0,0.0,0.0,-0.0149857429787516,60.0,20.136707305908203,0.0,-8.634224712977814e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6914978027344,0.0,0.0,0.0001054947060765,299.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68292236328125,0.0,0.0,0.0001110915400204,299.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.687255859375,0.0,0.0,8.205183257814497e-05,298.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69097900390625,0.0,0.0,0.0001110911834985,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69189453125,0.0,0.0,0.0005269582034088,284.63262939453125,294.1499938964844,299.6474304199219,295.1175842285156,299.99542236328125,299.6695861816406,285.32330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240869062021,2.0374542941681284e-08,0.0011240665335208,-0.0523701682686805,0.0,0.0,0.0,-0.0149133242666721,60.0,20.06307411193848,0.0,-8.615069901907192e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6914978027344,0.0,0.0,0.0001054947060765,299.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68292236328125,0.0,0.0,0.0001110915400204,299.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.687255859375,0.0,0.0,8.205183257814497e-05,298.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69097900390625,0.0,0.0,0.0001110911834985,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69189453125,0.0,0.0,0.0005269582034088,284.63262939453125,294.1499938964844,299.6474304199219,295.1175842285156,299.99542236328125,299.6695861816406,285.32330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240869062021,2.0374542941681284e-08,0.0011240665335208,-0.0523701682686805,0.0,0.0,0.0,-0.0149133242666721,60.0,20.06307411193848,0.0,-8.615069901907192e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6915588378906,0.0,0.0,0.0001053720843628,299.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.68310546875,0.0,0.0,0.0001109624063246,299.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6873779296875,0.0,0.0,8.195645932573825e-05,298.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0001109620570787,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69195556640625,0.0,0.0,0.000526345858816,284.6338806152344,294.1499938964844,299.6268615722656,295.1081237792969,299.9881591796875,299.64923095703125,285.339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227809591218,2.0221657237584626e-08,0.0011227607028558,-0.0519711375236511,0.0,0.0,0.0,-0.0148375388234853,60.0,19.98847198486328,0.0,-8.595042544357059e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6915588378906,0.0,0.0,0.0001053720843628,299.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.68310546875,0.0,0.0,0.0001109624063246,299.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6873779296875,0.0,0.0,8.195645932573825e-05,298.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0001109620570787,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69195556640625,0.0,0.0,0.000526345858816,284.6338806152344,294.1499938964844,299.6268615722656,295.1081237792969,299.9881591796875,299.64923095703125,285.339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227809591218,2.0221657237584626e-08,0.0011227607028558,-0.0519711375236511,0.0,0.0,0.0,-0.0148375388234853,60.0,19.98847198486328,0.0,-8.595042544357059e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918334960937,0.0,0.0,0.0001052420266205,299.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6835021972656,0.0,0.0,0.0001108254364226,299.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6877136230469,0.0,0.0,8.185529441107064e-05,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913452148437,0.0,0.0,0.0001108250944525,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6922302246094,0.0,0.0,0.0005256963195279,284.6354064941406,294.1499938964844,299.6062927246094,295.0985412597656,299.98052978515625,299.6288757324219,285.3548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121393055655,2.0059498950786292e-08,0.0011213729158043,-0.051547884941101,0.0,0.0,0.0,-0.0147571442648768,60.0,19.912511825561523,0.0,-8.573826448809997e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918334960937,0.0,0.0,0.0001052420266205,299.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6835021972656,0.0,0.0,0.0001108254364226,299.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6877136230469,0.0,0.0,8.185529441107064e-05,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913452148437,0.0,0.0,0.0001108250944525,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6922302246094,0.0,0.0,0.0005256963195279,284.6354064941406,294.1499938964844,299.6062927246094,295.0985412597656,299.98052978515625,299.6288757324219,285.3548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121393055655,2.0059498950786292e-08,0.0011213729158043,-0.051547884941101,0.0,0.0,0.0,-0.0147571442648768,60.0,19.912511825561523,0.0,-8.573826448809997e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6920471191406,0.0,0.0,0.0001051778381224,299.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6837463378906,0.0,0.0,0.0001107578427763,299.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6879577636719,0.0,0.0,8.180536678992212e-05,298.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6915588378906,0.0,0.0,0.0001107575008063,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.69244384765625,0.0,0.0,0.0005253757699392,284.63623046875,294.1499938964844,299.5960388183594,295.0937194824219,299.9765930175781,299.6186828613281,285.3626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207076022401,1.9979468746100792e-08,0.0011206875788047,-0.0513389855623245,0.0,0.0,0.0,-0.0147174643352627,60.0,19.874616622924805,0.0,-8.5633651281114e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6923522949219,0.0,0.0,0.0001051191138685,299.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6841125488281,0.0,0.0,0.0001106959971366,299.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.68829345703125,0.0,0.0,8.175968832802027e-05,298.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918640136719,0.0,0.0,0.0001106956624425,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927490234375,0.0,0.0,0.0005250825197435,284.63720703125,294.1499938964844,299.58575439453125,295.0888671875,299.9725036621094,299.6085205078125,285.370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112008175347,1.9906252646251232e-08,0.0011200618464499,-0.0511478669941425,0.0,0.0,0.0,-0.0146811697632074,60.0,19.83747291564941,0.0,-8.553800512345333e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6928405761719,0.0,0.0,0.0001049938364303,299.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6847229003906,0.0,0.0,0.0001105640694731,299.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888427734375,0.0,0.0,8.166224870365113e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6923828125,0.0,0.0,0.0001105637347791,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932373046875,0.0,0.0,0.0005244568455964,284.6390075683594,294.1499938964844,299.5652160644531,295.0791931152344,299.9645080566406,299.5881652832031,285.38592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187465861439,1.975005581300593e-08,0.0011187267955392,-0.0507401265203952,0.0,0.0,0.0,-0.0146037396043539,60.0,19.76265525817871,0.0,-8.53341290962817e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6928405761719,0.0,0.0,0.0001049938364303,299.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6847229003906,0.0,0.0,0.0001105640694731,299.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888427734375,0.0,0.0,8.166224870365113e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6923828125,0.0,0.0,0.0001105637347791,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932373046875,0.0,0.0,0.0005244568455964,284.6390075683594,294.1499938964844,299.5652160644531,295.0791931152344,299.9645080566406,299.5881652832031,285.38592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187465861439,1.975005581300593e-08,0.0011187267955392,-0.0507401265203952,0.0,0.0,0.0,-0.0146037396043539,60.0,19.76265525817871,0.0,-8.53341290962817e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6935729980469,0.0,0.0,0.0001048959748004,299.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.685546875,0.0,0.0,0.0001104610055335,299.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6896057128906,0.0,0.0,8.158612763509154e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6930847167969,0.0,0.0,0.0001104606781154,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6939392089844,0.0,0.0,0.0005239681340754,284.6410522460937,294.1499938964844,299.5447082519531,295.0695495605469,299.9561767578125,299.5678100585937,285.4013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117703388445,1.962802897992333e-08,0.001117683830671,-0.0504215620458126,0.0,0.0,0.0,-0.0145432483404874,60.0,19.69056701660156,0.0,-8.517502436689028e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6935729980469,0.0,0.0,0.0001048959748004,299.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.685546875,0.0,0.0,0.0001104610055335,299.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6896057128906,0.0,0.0,8.158612763509154e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6930847167969,0.0,0.0,0.0001104606781154,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6939392089844,0.0,0.0,0.0005239681340754,284.6410522460937,294.1499938964844,299.5447082519531,295.0695495605469,299.9561767578125,299.5678100585937,285.4013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117703388445,1.962802897992333e-08,0.001117683830671,-0.0504215620458126,0.0,0.0,0.0,-0.0145432483404874,60.0,19.69056701660156,0.0,-8.517502436689028e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944274902344,0.0,0.0,0.0001048128106049,299.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6865234375,0.0,0.0,0.0001103734248317,299.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905212402344,0.0,0.0,8.152143709594384e-05,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6939392089844,0.0,0.0,0.0001103730974136,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947937011719,0.0,0.0,0.0005235528224147,284.6432800292969,294.1499938964844,299.5242614746094,295.0599670410156,299.94757080078125,299.5475158691406,285.4167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168163036927,1.9524311056784427e-08,0.0011167967459186,-0.0501507855951786,0.0,0.0,0.0,-0.0144918300211429,60.0,19.6212158203125,0.0,-8.503990756025814e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944274902344,0.0,0.0,0.0001048128106049,299.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6865234375,0.0,0.0,0.0001103734248317,299.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905212402344,0.0,0.0,8.152143709594384e-05,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6939392089844,0.0,0.0,0.0001103730974136,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947937011719,0.0,0.0,0.0005235528224147,284.6432800292969,294.1499938964844,299.5242614746094,295.0599670410156,299.94757080078125,299.5475158691406,285.4167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168163036927,1.9524311056784427e-08,0.0011167967459186,-0.0501507855951786,0.0,0.0,0.0,-0.0144918300211429,60.0,19.6212158203125,0.0,-8.503990756025814e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,0.0001047495097736,299.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6876525878906,0.0,0.0,0.0001103067625081,299.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916198730469,0.0,0.0,8.147220069076866e-05,298.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6949768066406,0.0,0.0,0.0001103064423659,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69580078125,0.0,0.0,0.000523236754816,284.6457214355469,294.1499938964844,299.5038757324219,295.050537109375,299.9387512207031,299.5271911621094,285.4319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161412112414,1.9445353771629925e-08,0.0011161217698827,-0.0499446466565132,0.0,0.0,0.0,-0.014452688395977,60.0,19.555639266967773,0.0,-8.49371204481031e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,0.0001047495097736,299.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6876525878906,0.0,0.0,0.0001103067625081,299.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916198730469,0.0,0.0,8.147220069076866e-05,298.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6949768066406,0.0,0.0,0.0001103064423659,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69580078125,0.0,0.0,0.000523236754816,284.6457214355469,294.1499938964844,299.5038757324219,295.050537109375,299.9387512207031,299.5271911621094,285.4319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161412112414,1.9445353771629925e-08,0.0011161217698827,-0.0499446466565132,0.0,0.0,0.0,-0.014452688395977,60.0,19.555639266967773,0.0,-8.49371204481031e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6960144042969,0.0,0.0,0.0001047183250193,299.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6882629394531,0.0,0.0,0.0001102739115594,299.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69219970703125,0.0,0.0,8.144794264808297e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.695556640625,0.0,0.0,0.0001102735986933,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6963806152344,0.0,0.0,0.000523081049323,284.6470031738281,294.1499938964844,299.4936828613281,295.0458679199219,299.9342346191406,299.5170593261719,285.4396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158091947436,1.94064533332039e-08,0.0011157897533848,-0.0498430803418159,0.0,0.0,0.0,-0.0144334072247147,60.0,19.5234432220459,0.0,-8.488650138360755e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6966247558594,0.0,0.0,0.0001046874313033,299.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889343261719,0.0,0.0,0.000110241373477,299.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6928405761719,0.0,0.0,8.142391016008332e-05,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6961669921875,0.0,0.0,0.0001102410606108,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6969909667969,0.0,0.0,0.0005229267990216,284.6483154296875,294.1499938964844,299.4835510253906,295.041259765625,299.9296875,299.5069274902344,285.4471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154796229675,1.936791349521627e-08,0.0011154602980241,-0.0497424565255641,0.0,0.0,0.0,-0.0144143011420965,60.0,19.49158477783203,0.0,-8.483635838274496e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6979064941406,0.0,0.0,0.0001046263932948,299.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903076171875,0.0,0.0,0.0001101770976674,299.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69415283203125,0.0,0.0,8.137642726069316e-05,298.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69744873046875,0.0,0.0,0.0001101767848012,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6982421875,0.0,0.0,0.0005226220237091,284.65106201171875,294.1499938964844,299.4632873535156,295.0321960449219,299.9204406738281,299.4867248535156,285.4623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148280464112,1.9291777064722737e-08,0.0011148087214678,-0.0495436675846576,0.0,0.0,0.0,-0.0143765546381473,60.0,19.42856407165528,0.0,-8.473736556879886e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6979064941406,0.0,0.0,0.0001046263932948,299.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903076171875,0.0,0.0,0.0001101770976674,299.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69415283203125,0.0,0.0,8.137642726069316e-05,298.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69744873046875,0.0,0.0,0.0001101767848012,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6982421875,0.0,0.0,0.0005226220237091,284.65106201171875,294.1499938964844,299.4632873535156,295.0321960449219,299.9204406738281,299.4867248535156,285.4623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148280464112,1.9291777064722737e-08,0.0011148087214678,-0.0495436675846576,0.0,0.0,0.0,-0.0143765546381473,60.0,19.42856407165528,0.0,-8.473736556879886e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993103027344,0.0,0.0,0.0001045664248522,299.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918334960937,0.0,0.0,0.0001101139350794,299.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6956481933594,0.0,0.0,8.132978109642863e-05,298.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988830566406,0.0,0.0,0.0001101136294892,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996765136719,0.0,0.0,0.0005223225452937,284.65399169921875,294.1499938964844,299.44317626953125,295.0234069824219,299.9109802246094,299.46661376953125,285.47735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141883442178,1.921697112550192e-08,0.0011141691356897,-0.0493483506143093,0.0,0.0,0.0,-0.0143394703045487,60.0,19.36679077148437,0.0,-8.464014911169215e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993103027344,0.0,0.0,0.0001045664248522,299.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918334960937,0.0,0.0,0.0001101139350794,299.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6956481933594,0.0,0.0,8.132978109642863e-05,298.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988830566406,0.0,0.0,0.0001101136294892,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996765136719,0.0,0.0,0.0005223225452937,284.65399169921875,294.1499938964844,299.44317626953125,295.0234069824219,299.9109802246094,299.46661376953125,285.47735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141883442178,1.921697112550192e-08,0.0011141691356897,-0.0493483506143093,0.0,0.0,0.0,-0.0143394703045487,60.0,19.36679077148437,0.0,-8.464014911169215e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7008972167969,0.0,0.0,0.0001045072858687,299.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6935119628906,0.0,0.0,0.0001100516528822,299.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6972351074219,0.0,0.0,8.128377521643415e-05,298.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.700439453125,0.0,0.0,0.0001100513545679,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.70123291015625,0.0,0.0,0.0005220272578299,284.6570739746094,294.1499938964844,299.4231262207031,295.0149230957031,299.9013366699219,299.4465637207031,285.4923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135576060041,1.91432025786753e-08,0.001113538397476,-0.049155730754137,0.0,0.0,0.0,-0.0143029000610113,60.0,19.30625343322754,0.0,-8.454433952920226e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7008972167969,0.0,0.0,0.0001045072858687,299.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6935119628906,0.0,0.0,0.0001100516528822,299.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6972351074219,0.0,0.0,8.128377521643415e-05,298.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.700439453125,0.0,0.0,0.0001100513545679,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.70123291015625,0.0,0.0,0.0005220272578299,284.6570739746094,294.1499938964844,299.4231262207031,295.0149230957031,299.9013366699219,299.4465637207031,285.4923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135576060041,1.91432025786753e-08,0.001113538397476,-0.049155730754137,0.0,0.0,0.0,-0.0143029000610113,60.0,19.30625343322754,0.0,-8.454433952920226e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025756835937,0.0,0.0,0.000104448874481,299.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6953125,0.0,0.0,0.0001099901419365,299.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6990051269531,0.0,0.0,8.123834413709119e-05,298.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7021484375,0.0,0.0,0.0001099898436223,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.70294189453125,0.0,0.0,0.0005217356374487,284.6603088378906,294.1499938964844,299.4032287597656,295.0068054199219,299.8915100097656,299.4266662597656,285.5072326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129345512017,1.90703453029073e-08,0.0011129154590889,-0.0489654876291751,0.0,0.0,0.0,-0.0142667824402451,60.0,19.24696159362793,0.0,-8.444976629107259e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025756835937,0.0,0.0,0.000104448874481,299.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6953125,0.0,0.0,0.0001099901419365,299.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6990051269531,0.0,0.0,8.123834413709119e-05,298.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7021484375,0.0,0.0,0.0001099898436223,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.70294189453125,0.0,0.0,0.0005217356374487,284.6603088378906,294.1499938964844,299.4032287597656,295.0068054199219,299.8915100097656,299.4266662597656,285.5072326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129345512017,1.90703453029073e-08,0.0011129154590889,-0.0489654876291751,0.0,0.0,0.0,-0.0142667824402451,60.0,19.24696159362793,0.0,-8.444976629107259e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
