time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17963100,299.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7034912109375,0.0,0.0,0.0001044199743773,299.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962585449219,0.0,0.0,0.0001099596993299,299.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.699951171875,0.0,0.0,8.121586142806336e-05,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030639648437,0.0,0.0,0.0001099594082916,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7038269042969,0.0,0.0,0.0005215912824496,284.6620178222656,294.1499938964844,299.3933410644531,295.0028686523437,299.886474609375,299.416748046875,285.5146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126267490908,1.903429236449483e-08,0.001112607656978,-0.0488713458180427,0.0,0.0,0.0,-0.0142489122226834,60.0,19.217884063720703,0.0,-8.440298415735017e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7044372558594,0.0,0.0,0.0001043912052409,299.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.697265625,0.0,0.0,0.0001099294095183,299.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7008972167969,0.0,0.0,8.119348785839975e-05,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040100097656,0.0,0.0,0.00010992911848,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70477294921875,0.0,0.0,0.0005214476841501,284.66375732421875,294.1499938964844,299.3834533691406,294.99908447265625,299.8814392089844,299.4068908691406,285.52203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123199947178,1.8998415285409465e-08,0.0011123010190203,-0.048777662217617,0.0,0.0,0.0,-0.0142311267554759,60.0,19.18916702270508,0.0,-8.435645071358523e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7064208984375,0.0,0.0,0.0001043342199409,299.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993408203125,0.0,0.0,0.0001098693974199,299.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7029113769531,0.0,0.0,8.114916272461414e-05,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7059936523437,0.0,0.0,0.0001098691063816,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7067565917969,0.0,0.0,0.0005211631651036,284.6673278808594,294.1499938964844,299.3638610839844,294.9918212890625,299.8712158203125,299.38720703125,285.53680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117116082459,1.8927332590124024e-08,0.0011116927489638,-0.0485920421779155,0.0,0.0,0.0,-0.0141958855092525,60.0,19.13246726989746,0.0,-8.426427910990243e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7064208984375,0.0,0.0,0.0001043342199409,299.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993408203125,0.0,0.0,0.0001098693974199,299.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7029113769531,0.0,0.0,8.114916272461414e-05,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7059936523437,0.0,0.0,0.0001098691063816,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7067565917969,0.0,0.0,0.0005211631651036,284.6673278808594,294.1499938964844,299.3638610839844,294.9918212890625,299.8712158203125,299.38720703125,285.53680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117116082459,1.8927332590124024e-08,0.0011116927489638,-0.0485920421779155,0.0,0.0,0.0,-0.0141958855092525,60.0,19.13246726989746,0.0,-8.426427910990243e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.70849609375,0.0,0.0,0.0001042781150317,299.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015380859375,0.0,0.0,0.0001098103093681,299.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.705078125,0.0,0.0,8.110552153084427e-05,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7080993652344,0.0,0.0,0.0001098100256058,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7088317871094,0.0,0.0,0.0005208830116316,284.6710205078125,294.1499938964844,299.3443908691406,294.98504638671875,299.86083984375,299.36767578125,285.551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111132334917,1.8857349459722172e-08,0.0011110943742096,-0.0484092868864536,0.0,0.0,0.0,-0.0141611918807029,60.0,19.077186584472656,0.0,-8.417358543511e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.70849609375,0.0,0.0,0.0001042781150317,299.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015380859375,0.0,0.0,0.0001098103093681,299.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.705078125,0.0,0.0,8.110552153084427e-05,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7080993652344,0.0,0.0,0.0001098100256058,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7088317871094,0.0,0.0,0.0005208830116316,284.6710205078125,294.1499938964844,299.3443908691406,294.98504638671875,299.86083984375,299.36767578125,285.551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111132334917,1.8857349459722172e-08,0.0011110943742096,-0.0484092868864536,0.0,0.0,0.0,-0.0141611918807029,60.0,19.077186584472656,0.0,-8.417358543511e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7107238769531,0.0,0.0,0.0001042230287566,299.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7038269042969,0.0,0.0,0.0001097522908821,299.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70733642578125,0.0,0.0,8.106267341645434e-05,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7103271484375,0.0,0.0,0.0001097520143957,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7110595703125,0.0,0.0,0.0005206079222261,284.6748962402344,294.1499938964844,299.3251037597656,294.97882080078125,299.8503112792969,299.3482971191406,285.566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105256853625,1.8788636424460492e-08,0.0011105068260803,-0.0482298471033573,0.0,0.0,0.0,-0.0141271278262138,60.0,19.02344512939453,0.0,-8.408458995745607e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7107238769531,0.0,0.0,0.0001042230287566,299.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7038269042969,0.0,0.0,0.0001097522908821,299.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70733642578125,0.0,0.0,8.106267341645434e-05,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7103271484375,0.0,0.0,0.0001097520143957,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7110595703125,0.0,0.0,0.0005206079222261,284.6748962402344,294.1499938964844,299.3251037597656,294.97882080078125,299.8503112792969,299.3482971191406,285.566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105256853625,1.8788636424460492e-08,0.0011105068260803,-0.0482298471033573,0.0,0.0,0.0,-0.0141271278262138,60.0,19.02344512939453,0.0,-8.408458995745607e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.71307373046875,0.0,0.0,0.0001041691721184,299.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7062683105469,0.0,0.0,0.0001096955747925,299.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.709716796875,0.0,0.0,8.102077845251188e-05,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7126770019531,0.0,0.0,0.0001096952983061,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7134094238281,0.0,0.0,0.0005203390028327,284.6789245605469,294.1499938964844,299.3060302734375,294.97320556640625,299.8396301269531,299.3291015625,285.58074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099511757493,1.8721458161508053e-08,0.0011099324328824,-0.0480544120073318,0.0,0.0,0.0,-0.0140938255935907,60.0,18.97135162353516,0.0,-8.399761952659902e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.71307373046875,0.0,0.0,0.0001041691721184,299.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7062683105469,0.0,0.0,0.0001096955747925,299.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.709716796875,0.0,0.0,8.102077845251188e-05,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7126770019531,0.0,0.0,0.0001096952983061,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7134094238281,0.0,0.0,0.0005203390028327,284.6789245605469,294.1499938964844,299.3060302734375,294.97320556640625,299.8396301269531,299.3291015625,285.58074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099511757493,1.8721458161508053e-08,0.0011099324328824,-0.0480544120073318,0.0,0.0,0.0,-0.0140938255935907,60.0,18.97135162353516,0.0,-8.399761952659902e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142944335937,0.0,0.0,0.0001041428913595,299.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7075500488281,0.0,0.0,0.0001096678897738,299.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71099853515625,0.0,0.0,8.100033301161602e-05,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138977050781,0.0,0.0,0.0001096676205634,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146301269531,0.0,0.0,0.000520207802765,284.68096923828125,294.1499938964844,299.2965393066406,294.9706115722656,299.8341979980469,299.319580078125,285.5880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096714297309,1.8688675496036922e-08,0.0011096526868641,-0.0479687936604023,0.0,0.0,0.0,-0.0140775758773088,60.0,18.946134567260746,0.0,-8.395519301984677e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.715576171875,0.0,0.0,0.0001041169671225,299.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7088623046875,0.0,0.0,0.0001096405903808,299.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7122802734375,0.0,0.0,8.098017133306712e-05,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7151794433594,0.0,0.0,0.0001096403211704,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71588134765625,0.0,0.0,0.0005200783489271,284.6830749511719,294.1499938964844,299.2871398925781,294.9682006835937,299.8287658691406,299.31011962890625,285.59527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093949433416,1.865633691977564e-08,0.0011093763168901,-0.0478843376040458,0.0,0.0,0.0,-0.0140615450218319,60.0,18.92134094238281,0.0,-8.391335626356523e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7181396484375,0.0,0.0,0.00010406623187,299.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7115478515625,0.0,0.0,0.0001095871557481,299.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71490478515625,0.0,0.0,8.094070653896779e-05,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7177734375,0.0,0.0,0.0001095868865377,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7184753417969,0.0,0.0,0.0005198250291869,284.6873779296875,294.1499938964844,299.2684631347656,294.9638977050781,299.8178100585937,299.291259765625,285.6097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088531464338,1.859304710194465e-08,0.0011088345199823,-0.0477190501987934,0.0,0.0,0.0,-0.014030166901648,60.0,18.87274932861328,0.0,-8.383150884583301e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7181396484375,0.0,0.0,0.00010406623187,299.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7115478515625,0.0,0.0,0.0001095871557481,299.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71490478515625,0.0,0.0,8.094070653896779e-05,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7177734375,0.0,0.0,0.0001095868865377,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7184753417969,0.0,0.0,0.0005198250291869,284.6873779296875,294.1499938964844,299.2684631347656,294.9638977050781,299.8178100585937,299.291259765625,285.6097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088531464338,1.859304710194465e-08,0.0011088345199823,-0.0477190501987934,0.0,0.0,0.0,-0.014030166901648,60.0,18.87274932861328,0.0,-8.383150884583301e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208557128906,0.0,0.0,0.0001040249117068,299.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71435546875,0.0,0.0,0.0001095436455216,299.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7176513671875,0.0,0.0,8.090856135822833e-05,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7204895019531,0.0,0.0,0.0001095433763111,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0005196187412366,284.6918029785156,294.1499938964844,299.25,294.9603271484375,299.80670166015625,299.27264404296875,285.6241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110841228161,1.8541495450108414e-08,0.0011083937715739,-0.0475844144821167,0.0,0.0,0.0,-0.014004610478878,60.0,18.82708168029785,0.0,-8.376486704264607e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208557128906,0.0,0.0,0.0001040249117068,299.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71435546875,0.0,0.0,0.0001095436455216,299.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7176513671875,0.0,0.0,8.090856135822833e-05,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7204895019531,0.0,0.0,0.0001095433763111,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72119140625,0.0,0.0,0.0005196187412366,284.6918029785156,294.1499938964844,299.25,294.9603271484375,299.80670166015625,299.27264404296875,285.6241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110841228161,1.8541495450108414e-08,0.0011083937715739,-0.0475844144821167,0.0,0.0,0.0,-0.014004610478878,60.0,18.82708168029785,0.0,-8.376486704264607e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7237243652344,0.0,0.0,0.0001040275674313,299.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7173156738281,0.0,0.0,0.0001095464249374,299.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7205505371094,0.0,0.0,8.091062045423314e-05,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7233581542969,0.0,0.0,0.0001095461630029,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240295410156,0.0,0.0,0.0005196320707909,284.6964111328125,294.1499938964844,299.2317810058594,294.9573059082031,299.79541015625,299.2541809082031,285.6385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084396392107,1.85447319722698e-08,0.0011084210127592,-0.0475928634405136,0.0,0.0,0.0,-0.0140062132850289,60.0,18.78866577148437,0.0,-8.37690521393597e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7237243652344,0.0,0.0,0.0001040275674313,299.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7173156738281,0.0,0.0,0.0001095464249374,299.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7205505371094,0.0,0.0,8.091062045423314e-05,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7233581542969,0.0,0.0,0.0001095461630029,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240295410156,0.0,0.0,0.0005196320707909,284.6964111328125,294.1499938964844,299.2317810058594,294.9573059082031,299.79541015625,299.2541809082031,285.6385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084396392107,1.85447319722698e-08,0.0011084210127592,-0.0475928634405136,0.0,0.0,0.0,-0.0140062132850289,60.0,18.78866577148437,0.0,-8.37690521393597e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.726806640625,0.0,0.0,0.0001040865754475,299.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.720458984375,0.0,0.0,0.0001096085616154,299.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72369384765625,0.0,0.0,8.09565099189058e-05,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7264404296875,0.0,0.0,0.0001096082996809,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.72711181640625,0.0,0.0,0.0005199268925935,284.7012634277344,294.1499938964844,299.2137756347656,294.9546813964844,299.783935546875,299.2359619140625,285.6527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090697953477,1.861819676207688e-08,0.0011090511688962,-0.0477847345173358,0.0,0.0,0.0,-0.0140426428988575,60.0,18.7607536315918,0.0,-8.386403038684875e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.726806640625,0.0,0.0,0.0001040865754475,299.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.720458984375,0.0,0.0,0.0001096085616154,299.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72369384765625,0.0,0.0,8.09565099189058e-05,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7264404296875,0.0,0.0,0.0001096082996809,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.72711181640625,0.0,0.0,0.0005199268925935,284.7012634277344,294.1499938964844,299.2137756347656,294.9546813964844,299.783935546875,299.2359619140625,285.6527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090697953477,1.861819676207688e-08,0.0011090511688962,-0.0477847345173358,0.0,0.0,0.0,-0.0140426428988575,60.0,18.7607536315918,0.0,-8.386403038684875e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72833251953125,0.0,0.0,0.000104093705886,299.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220458984375,0.0,0.0,0.0001096160704037,299.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7252197265625,0.0,0.0,8.09620541986078e-05,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279663085937,0.0,0.0,0.0001096158157452,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7286376953125,0.0,0.0,0.0005199625738896,284.70367431640625,294.1499938964844,299.204833984375,294.9534912109375,299.7781677246094,299.2268371582031,285.659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091477936133,1.8627055453634973e-08,0.0011091291671618,-0.0478078611195087,0.0,0.0,0.0,-0.0140470452606678,60.0,18.74546813964844,0.0,-8.387547723032186e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298583984375,0.0,0.0,0.0001041512368828,299.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7236022949219,0.0,0.0,0.0001096766500268,299.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7267761230469,0.0,0.0,8.100680133793503e-05,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7294921875,0.0,0.0,0.0001096763953682,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.73016357421875,0.0,0.0,0.0005202500033192,284.7060852050781,294.1499938964844,299.1959533691406,294.952392578125,299.7724304199219,299.2177429199219,285.66705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097578098997,1.869870835946585e-08,0.0011097390670329,-0.0479949973523616,0.0,0.0,0.0,-0.0140825528651475,60.0,18.73202514648437,0.0,-8.396817463562911e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7330627441406,0.0,0.0,0.0001043015581672,299.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72686767578125,0.0,0.0,0.0001098349384847,299.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7300109863281,0.0,0.0,8.112371870083734e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7326965332031,0.0,0.0,0.0001098346911021,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333374023437,0.0,0.0,0.0005210009985603,284.7110595703125,294.1499938964844,299.1783447265625,294.9504089355469,299.7608337402344,299.19970703125,285.6812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113565415143,1.888595591026388e-08,0.0011113375658169,-0.0484839938580989,0.0,0.0,0.0,-0.0141753666102886,60.0,18.713457107543945,0.0,-8.42106544496346e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7330627441406,0.0,0.0,0.0001043015581672,299.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72686767578125,0.0,0.0,0.0001098349384847,299.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7300109863281,0.0,0.0,8.112371870083734e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7326965332031,0.0,0.0,0.0001098346911021,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333374023437,0.0,0.0,0.0005210009985603,284.7110595703125,294.1499938964844,299.1783447265625,294.9504089355469,299.7608337402344,299.19970703125,285.6812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113565415143,1.888595591026388e-08,0.0011113375658169,-0.0484839938580989,0.0,0.0,0.0,-0.0141753666102886,60.0,18.713457107543945,0.0,-8.42106544496346e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.736328125,0.0,0.0,0.0001044929085765,299.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.730224609375,0.0,0.0,0.0001100364388548,299.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333374023437,0.0,0.0,8.127254113787785e-05,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7359619140625,0.0,0.0,0.0001100361914723,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7366027832031,0.0,0.0,0.0005219568847678,284.71612548828125,294.1499938964844,299.1609191894531,294.9487609863281,299.7491149902344,299.1817626953125,285.6954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133946245536,1.9124330563613512e-08,0.0011133755324408,-0.0491064526140689,0.0,0.0,0.0,-0.0142935365438461,60.0,18.703950881958008,0.0,-8.451984001567325e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.736328125,0.0,0.0,0.0001044929085765,299.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.730224609375,0.0,0.0,0.0001100364388548,299.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333374023437,0.0,0.0,8.127254113787785e-05,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7359619140625,0.0,0.0,0.0001100361914723,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7366027832031,0.0,0.0,0.0005219568847678,284.71612548828125,294.1499938964844,299.1609191894531,294.9487609863281,299.7491149902344,299.1817626953125,285.6954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133946245536,1.9124330563613512e-08,0.0011133755324408,-0.0491064526140689,0.0,0.0,0.0,-0.0142935365438461,60.0,18.703950881958008,0.0,-8.451984001567325e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7397766113281,0.0,0.0,0.0001047427722369,299.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7337951660156,0.0,0.0,0.0001102995520341,299.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.73681640625,0.0,0.0,8.146687468979508e-05,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73944091796875,0.0,0.0,0.0001102993119275,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7400817871094,0.0,0.0,0.0005232050898484,284.721435546875,294.1499938964844,299.1436462402344,294.9473571777344,299.7372131347656,299.1640930175781,285.7095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160573922097,1.943562288886369e-08,0.001116037950851,-0.0499192364513874,0.0,0.0,0.0,-0.0144478604197502,60.0,18.706026077270508,0.0,-8.492445147112448e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7397766113281,0.0,0.0,0.0001047427722369,299.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7337951660156,0.0,0.0,0.0001102995520341,299.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.73681640625,0.0,0.0,8.146687468979508e-05,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73944091796875,0.0,0.0,0.0001102993119275,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7400817871094,0.0,0.0,0.0005232050898484,284.721435546875,294.1499938964844,299.1436462402344,294.9473571777344,299.7372131347656,299.1640930175781,285.7095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160573922097,1.943562288886369e-08,0.001116037950851,-0.0499192364513874,0.0,0.0,0.0,-0.0144478604197502,60.0,18.706026077270508,0.0,-8.492445147112448e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.743408203125,0.0,0.0,0.0001050087012117,299.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73748779296875,0.0,0.0,0.0001105795818148,299.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7405090332031,0.0,0.0,8.167370833689347e-05,298.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430725097656,0.0,0.0,0.0001105793417082,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.74371337890625,0.0,0.0,0.0005245335632935,284.7269287109375,294.1499938964844,299.1265563964844,294.9462585449219,299.7251281738281,299.146484375,285.7236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188894277438,1.9766925873909723e-08,0.0011188696371391,-0.0507841669023036,0.0,0.0,0.0,-0.0146120963618159,60.0,18.71364402770996,0.0,-8.535614171023553e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.743408203125,0.0,0.0,0.0001050087012117,299.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73748779296875,0.0,0.0,0.0001105795818148,299.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7405090332031,0.0,0.0,8.167370833689347e-05,298.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430725097656,0.0,0.0,0.0001105793417082,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.74371337890625,0.0,0.0,0.0005245335632935,284.7269287109375,294.1499938964844,299.1265563964844,294.9462585449219,299.7251281738281,299.146484375,285.7236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188894277438,1.9766925873909723e-08,0.0011188696371391,-0.0507841669023036,0.0,0.0,0.0,-0.0146120963618159,60.0,18.71364402770996,0.0,-8.535614171023553e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7452392578125,0.0,0.0,0.0001051515500876,299.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7393493652344,0.0,0.0,0.0001107300049625,299.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7423400878906,0.0,0.0,8.178480493370444e-05,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7449035644531,0.0,0.0,0.0001107297648559,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455139160156,0.0,0.0,0.0005252471310086,284.72967529296875,294.1499938964844,299.1180419921875,294.94580078125,299.7190856933594,299.1377258300781,285.7306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204130714759,1.9944897289292385e-08,0.0011203931644558,-0.0512487441301345,0.0,0.0,0.0,-0.0147003326565027,60.0,18.71890449523925,0.0,-8.558848207940174e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74713134765625,0.0,0.0,0.0001053063242579,299.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7413024902344,0.0,0.0,0.000110892993689,299.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7442626953125,0.0,0.0,8.190519292838871e-05,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7467956542969,0.0,0.0,0.0001108927535824,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474365234375,0.0,0.0,0.0005260203033685,284.7325134277344,294.1499938964844,299.1095886230469,294.9454040527344,299.7129821777344,299.1289978027344,285.7377014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122061163187,2.0137736811420843e-08,0.0011220410233363,-0.0517520979046821,0.0,0.0,0.0,-0.0147959254682064,60.0,18.72694969177246,0.0,-8.584059685290414e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509460449219,0.0,0.0,0.0001056147448252,299.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.74517822265625,0.0,0.0,0.000111217770609,299.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74810791015625,0.0,0.0,8.214506669901311e-05,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7505798339844,0.0,0.0,0.0001112175305024,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.751220703125,0.0,0.0,0.0005275610019452,284.7381896972656,294.1499938964844,299.0927734375,294.9447631835937,299.70074462890625,299.1116027832031,285.751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125345355831,2.052199121749254e-08,0.0011253248667344,-0.0527549795806407,0.0,0.0,0.0,-0.0149864079430699,60.0,18.74260139465332,0.0,-8.634406611918166e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509460449219,0.0,0.0,0.0001056147448252,299.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.74517822265625,0.0,0.0,0.000111217770609,299.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74810791015625,0.0,0.0,8.214506669901311e-05,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7505798339844,0.0,0.0,0.0001112175305024,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.751220703125,0.0,0.0,0.0005275610019452,284.7381896972656,294.1499938964844,299.0927734375,294.9447631835937,299.70074462890625,299.1116027832031,285.751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125345355831,2.052199121749254e-08,0.0011253248667344,-0.0527549795806407,0.0,0.0,0.0,-0.0149864079430699,60.0,18.74260139465332,0.0,-8.634406611918166e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548828125,0.0,0.0,0.0001059575224644,299.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74920654296875,0.0,0.0,0.0001115787308663,299.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7520751953125,0.0,0.0,8.241167233791202e-05,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7545471191406,0.0,0.0,0.0001115784907597,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7551574707031,0.0,0.0,0.000529273354914,284.7440185546875,294.1499938964844,299.0760498046875,294.9443664550781,299.6883544921875,299.0943908691406,285.76568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129001029767,2.0949070034248507e-08,0.0011289800750091,-0.0538694374263286,0.0,0.0,0.0,-0.0151981450617313,60.0,18.763517379760746,0.0,-8.690536645872272e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548828125,0.0,0.0,0.0001059575224644,299.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74920654296875,0.0,0.0,0.0001115787308663,299.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7520751953125,0.0,0.0,8.241167233791202e-05,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7545471191406,0.0,0.0,0.0001115784907597,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7551574707031,0.0,0.0,0.000529273354914,284.7440185546875,294.1499938964844,299.0760498046875,294.9443664550781,299.6883544921875,299.0943908691406,285.76568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129001029767,2.0949070034248507e-08,0.0011289800750091,-0.0538694374263286,0.0,0.0,0.0,-0.0151981450617313,60.0,18.763517379760746,0.0,-8.690536645872272e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7589111328125,0.0,0.0,0.000106285813672,299.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7533264160156,0.0,0.0,0.0001119244334404,299.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.75616455078125,0.0,0.0,8.266700751846656e-05,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7585754394531,0.0,0.0,0.0001119242006097,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7591857910156,0.0,0.0,0.0005309132975526,284.75,294.1499938964844,299.0594787597656,294.9441223144531,299.6758728027344,299.0772399902344,285.7796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324944207444,2.1358090407375133e-08,0.0011324730003252,-0.0549365989863872,0.0,0.0,0.0,-0.0154008921235799,60.0,18.786540985107425,0.0,-8.74446399734552e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7589111328125,0.0,0.0,0.000106285813672,299.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7533264160156,0.0,0.0,0.0001119244334404,299.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.75616455078125,0.0,0.0,8.266700751846656e-05,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7585754394531,0.0,0.0,0.0001119242006097,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7591857910156,0.0,0.0,0.0005309132975526,284.75,294.1499938964844,299.0594787597656,294.9441223144531,299.6758728027344,299.0772399902344,285.7796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324944207444,2.1358090407375133e-08,0.0011324730003252,-0.0549365989863872,0.0,0.0,0.0,-0.0154008921235799,60.0,18.786540985107425,0.0,-8.74446399734552e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7630920410156,0.0,0.0,0.0001066401891876,299.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.757568359375,0.0,0.0,0.0001122976027545,299.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603759765625,0.0,0.0,8.294262806884944e-05,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76275634765625,0.0,0.0,0.0001122973699239,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.76336669921875,0.0,0.0,0.0005326835089363,284.756103515625,294.1499938964844,299.04296875,294.9440612792969,299.6632995605469,299.0602722167969,285.7935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362737277522,2.179962699244697e-08,0.001136251958087,-0.0560883767902851,0.0,0.0,0.0,-0.0156197976320981,60.0,18.81258201599121,0.0,-8.802864215340379e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
