time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965440,299.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7630920410156,0.0,0.0,0.0001066401891876,299.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.757568359375,0.0,0.0,0.0001122976027545,299.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603759765625,0.0,0.0,8.294262806884944e-05,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76275634765625,0.0,0.0,0.0001122973699239,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.76336669921875,0.0,0.0,0.0005326835089363,284.756103515625,294.1499938964844,299.04296875,294.9440612792969,299.6632995605469,299.0602722167969,285.7935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362737277522,2.179962699244697e-08,0.001136251958087,-0.0560883767902851,0.0,0.0,0.0,-0.0156197976320981,60.0,18.81258201599121,0.0,-8.802864215340379e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7652587890625,0.0,0.0,0.0001068096826202,299.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.759765625,0.0,0.0,0.0001124760819948,299.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7625427246094,0.0,0.0,8.307445386890322e-05,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7649230957031,0.0,0.0,0.0001124758564401,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655334472656,0.0,0.0,0.0005335301975719,284.7592468261719,294.1499938964844,299.0347595214844,294.944091796875,299.65692138671875,299.0518493652344,285.8005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380783980712,2.2010802069871722e-08,0.0011380563955754,-0.056639164686203,0.0,0.0,0.0,-0.0157244801521301,60.0,18.82608985900879,0.0,-8.830864572928476e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674255371094,0.0,0.0,0.000106979830889,299.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7619934082031,0.0,0.0,0.000112655259727,299.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7647399902344,0.0,0.0,8.320678898598999e-05,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7671203613281,0.0,0.0,0.0001126550268963,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677001953125,0.0,0.0,0.0005343802040442,284.76239013671875,294.1499938964844,299.0265808105469,294.94415283203125,299.6505432128906,299.0434265136719,285.80743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398898204788,2.2222796047799424e-08,0.0011398675851523,-0.0571920461952686,0.0,0.0,0.0,-0.0158295668661594,60.0,18.83968734741211,0.0,-8.8590184077475e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7718811035156,0.0,0.0,0.0001073203238775,299.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7665100097656,0.0,0.0,0.0001130138116423,299.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.76922607421875,0.0,0.0,8.347161929123104e-05,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.77154541015625,0.0,0.0,0.0001130135860876,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7721252441406,0.0,0.0,0.0005360810901038,284.768798828125,294.1499938964844,299.0102233886719,294.94439697265625,299.6377258300781,299.0266418457031,285.8213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143516623415,2.2647032693612346e-08,0.0011434940388426,-0.0582982897758483,0.0,0.0,0.0,-0.0160398725420236,60.0,18.8671932220459,0.0,-8.915493054928447e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7718811035156,0.0,0.0,0.0001073203238775,299.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7665100097656,0.0,0.0,0.0001130138116423,299.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.76922607421875,0.0,0.0,8.347161929123104e-05,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.77154541015625,0.0,0.0,0.0001130135860876,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7721252441406,0.0,0.0,0.0005360810901038,284.768798828125,294.1499938964844,299.0102233886719,294.94439697265625,299.6377258300781,299.0266418457031,285.8213195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143516623415,2.2647032693612346e-08,0.0011434940388426,-0.0582982897758483,0.0,0.0,0.0,-0.0160398725420236,60.0,18.8671932220459,0.0,-8.915493054928447e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77642822265625,0.0,0.0,0.0001076585249393,299.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7711486816406,0.0,0.0,0.0001133699479396,299.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738342285156,0.0,0.0,8.3734659710899e-05,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.776123046875,0.0,0.0,0.0001133697223849,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767028808594,0.0,0.0,0.0005377705092541,284.7753295898437,294.1499938964844,298.9939880371094,294.9447326660156,299.62481689453125,299.0099792480469,285.83514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471197940409,2.306841118127069e-08,0.0011470967438071,-0.0593968741595745,0.0,0.0,0.0,-0.0162487663328647,60.0,18.89493179321289,0.0,-8.971764486886968e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77642822265625,0.0,0.0,0.0001076585249393,299.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7711486816406,0.0,0.0,0.0001133699479396,299.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738342285156,0.0,0.0,8.3734659710899e-05,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.776123046875,0.0,0.0,0.0001133697223849,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767028808594,0.0,0.0,0.0005377705092541,284.7753295898437,294.1499938964844,298.9939880371094,294.9447326660156,299.62481689453125,299.0099792480469,285.83514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471197940409,2.306841118127069e-08,0.0011470967438071,-0.0593968741595745,0.0,0.0,0.0,-0.0162487663328647,60.0,18.89493179321289,0.0,-8.971764486886968e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7811279296875,0.0,0.0,0.000107992615085,299.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7759094238281,0.0,0.0,0.0001137217550422,299.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.778564453125,0.0,0.0,8.399450598517433e-05,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78082275390625,0.0,0.0,0.0001137215367634,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7813720703125,0.0,0.0,0.0005394394393078,284.7820129394531,294.1499938964844,298.9777526855469,294.9451599121094,299.6117858886719,298.993408203125,285.8489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506790760904,2.3484677313945213e-08,0.0011506555601954,-0.060481920838356,0.0,0.0,0.0,-0.0164551232010126,60.0,18.9228630065918,0.0,-9.02752645970395e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7811279296875,0.0,0.0,0.000107992615085,299.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7759094238281,0.0,0.0,0.0001137217550422,299.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.778564453125,0.0,0.0,8.399450598517433e-05,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78082275390625,0.0,0.0,0.0001137215367634,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7813720703125,0.0,0.0,0.0005394394393078,284.7820129394531,294.1499938964844,298.9777526855469,294.9451599121094,299.6117858886719,298.993408203125,285.8489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506790760904,2.3484677313945213e-08,0.0011506555601954,-0.060481920838356,0.0,0.0,0.0,-0.0164551232010126,60.0,18.9228630065918,0.0,-9.02752645970395e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.78594970703125,0.0,0.0,0.0001083149691112,299.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807922363281,0.0,0.0,0.0001140612075687,299.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7834167480469,0.0,0.0,8.424522093264386e-05,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78564453125,0.0,0.0,0.00011406098929,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78619384765625,0.0,0.0,0.000541049754247,284.7888488769531,294.1499938964844,298.96160888671875,294.9456787109375,299.5986328125,298.9768981933594,285.8627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541134444996,2.3886315148047288e-08,0.0011540895793586,-0.0615286417305469,0.0,0.0,0.0,-0.0166542325168848,60.0,18.94987297058105,0.0,-9.081492891027665e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.78594970703125,0.0,0.0,0.0001083149691112,299.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807922363281,0.0,0.0,0.0001140612075687,299.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7834167480469,0.0,0.0,8.424522093264386e-05,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78564453125,0.0,0.0,0.00011406098929,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78619384765625,0.0,0.0,0.000541049754247,284.7888488769531,294.1499938964844,298.96160888671875,294.9456787109375,299.5986328125,298.9768981933594,285.8627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541134444996,2.3886315148047288e-08,0.0011540895793586,-0.0615286417305469,0.0,0.0,0.0,-0.0166542325168848,60.0,18.94987297058105,0.0,-9.081492891027665e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78839111328125,0.0,0.0,0.0001084741597878,299.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7832946777344,0.0,0.0,0.0001142288456321,299.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7858581542969,0.0,0.0,8.436903590336442e-05,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7880859375,0.0,0.0,0.0001142286273534,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78863525390625,0.0,0.0,0.0005418449873104,284.79229736328125,294.1499938964844,298.9535217285156,294.9459533691406,299.592041015625,298.9686584472656,285.8696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558091500774,2.408466137637788e-08,0.0011557850521057,-0.0620454810559749,0.0,0.0,0.0,-0.0167525578290224,60.0,18.9632568359375,0.0,-9.108202903007624e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7908630371094,0.0,0.0,0.0001086276606656,299.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857971191406,0.0,0.0,0.0001143904810305,299.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7883605957031,0.0,0.0,8.448841981589794e-05,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7905578613281,0.0,0.0,0.0001143902700277,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7911071777344,0.0,0.0,0.0005426117568276,284.7957763671875,294.1499938964844,298.9454650878906,294.9462585449219,299.5854187011719,298.96044921875,285.8765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574445525184,2.4275912835491912e-08,0.0011574203381314,-0.0625437945127487,0.0,0.0,0.0,-0.0168473683297634,60.0,18.976083755493164,0.0,-9.133994183230244e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7959289550781,0.0,0.0,0.0001089198194677,299.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909240722656,0.0,0.0,0.0001146981303463,299.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79345703125,0.0,0.0,8.47156552481465e-05,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7956237792969,0.0,0.0,0.0001146979193435,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7961730957031,0.0,0.0,0.0005440711975097,284.8028869628906,294.1499938964844,298.9293518066406,294.94683837890625,299.5721130371094,298.94403076171875,285.89031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605571489781,2.4639925655378647e-08,0.0011605325853452,-0.0634921044111251,0.0,0.0,0.0,-0.017027823254466,60.0,18.99999237060547,0.0,-9.18318434628418e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7959289550781,0.0,0.0,0.0001089198194677,299.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909240722656,0.0,0.0,0.0001146981303463,299.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79345703125,0.0,0.0,8.47156552481465e-05,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7956237792969,0.0,0.0,0.0001146979193435,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7961730957031,0.0,0.0,0.0005440711975097,284.8028869628906,294.1499938964844,298.9293518066406,294.94683837890625,299.5721130371094,298.94403076171875,285.89031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605571489781,2.4639925655378647e-08,0.0011605325853452,-0.0634921044111251,0.0,0.0,0.0,-0.017027823254466,60.0,18.99999237060547,0.0,-9.18318434628418e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011169433594,0.0,0.0,0.0001091923768399,299.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.79620361328125,0.0,0.0,0.0001149851450463,299.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7986755371094,0.0,0.0,8.492763299727812e-05,298.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8008117675781,0.0,0.0,0.0001149849340436,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013610839844,0.0,0.0,0.0005454327911138,284.81011962890625,294.1499938964844,298.9132385253906,294.9474792480469,299.5586853027344,298.9277038574219,285.9040832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163461129181,2.4979513568723632e-08,0.0011634362163022,-0.0643766373395919,0.0,0.0,0.0,-0.0171961709856987,60.0,19.02144241333008,0.0,-9.229193409510117e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011169433594,0.0,0.0,0.0001091923768399,299.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.79620361328125,0.0,0.0,0.0001149851450463,299.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7986755371094,0.0,0.0,8.492763299727812e-05,298.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8008117675781,0.0,0.0,0.0001149849340436,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013610839844,0.0,0.0,0.0005454327911138,284.81011962890625,294.1499938964844,298.9132385253906,294.9474792480469,299.5586853027344,298.9277038574219,285.9040832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163461129181,2.4979513568723632e-08,0.0011634362163022,-0.0643766373395919,0.0,0.0,0.0,-0.0171961709856987,60.0,19.02144241333008,0.0,-9.229193409510117e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8064270019531,0.0,0.0,0.0001094410399673,299.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.80157470703125,0.0,0.0,0.0001152469922089,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040466308594,0.0,0.0,8.512104250257835e-05,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80615234375,0.0,0.0,0.0001152467884821,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8066711425781,0.0,0.0,0.0005466749425977,284.8174743652344,294.1499938964844,298.8971252441406,294.9480895996094,299.5451965332031,298.911376953125,285.9178161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661103926599,2.5289331517797112e-08,0.0011660850141197,-0.0651835054159164,0.0,0.0,0.0,-0.0173497591167688,60.0,19.03979682922364,0.0,-9.271268908150888e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8064270019531,0.0,0.0,0.0001094410399673,299.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.80157470703125,0.0,0.0,0.0001152469922089,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040466308594,0.0,0.0,8.512104250257835e-05,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80615234375,0.0,0.0,0.0001152467884821,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8066711425781,0.0,0.0,0.0005466749425977,284.8174743652344,294.1499938964844,298.8971252441406,294.9480895996094,299.5451965332031,298.911376953125,285.9178161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661103926599,2.5289331517797112e-08,0.0011660850141197,-0.0651835054159164,0.0,0.0,0.0,-0.0173497591167688,60.0,19.03979682922364,0.0,-9.271268908150888e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8118591308594,0.0,0.0,0.0001096620981115,299.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070678710937,0.0,0.0,0.0001154797791969,299.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095092773437,0.0,0.0,8.52929733810015e-05,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81158447265625,0.0,0.0,0.00011547957547,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81207275390625,0.0,0.0,0.0005477792583405,284.824951171875,294.1499938964844,298.8809814453125,294.9486999511719,299.5316467285156,298.89508056640625,285.9315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684653582051,2.556475209303244e-08,0.0011684398632496,-0.0659006759524345,0.0,0.0,0.0,-0.0174862947314977,60.0,19.05439758300781,0.0,-9.308752879633177e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8118591308594,0.0,0.0,0.0001096620981115,299.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070678710937,0.0,0.0,0.0001154797791969,299.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095092773437,0.0,0.0,8.52929733810015e-05,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81158447265625,0.0,0.0,0.00011547957547,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81207275390625,0.0,0.0,0.0005477792583405,284.824951171875,294.1499938964844,298.8809814453125,294.9486999511719,299.5316467285156,298.89508056640625,285.9315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684653582051,2.556475209303244e-08,0.0011684398632496,-0.0659006759524345,0.0,0.0,0.0,-0.0174862947314977,60.0,19.05439758300781,0.0,-9.308752879633177e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8146057128906,0.0,0.0,0.0001097630520234,299.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80987548828125,0.0,0.0,0.0001155860882136,299.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8122863769531,0.0,0.0,8.537149551557377e-05,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143310546875,0.0,0.0,0.0001155858844867,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8148498535156,0.0,0.0,0.0005482836277224,284.8287658691406,294.1499938964844,298.8728942871094,294.948974609375,299.5248107910156,298.8869323730469,285.9384155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695404537022,2.5690530591759853e-08,0.001169514725916,-0.0662281662225723,0.0,0.0,0.0,-0.0175486467778682,60.0,19.06032371520996,0.0,-9.325896854761596e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8174133300781,0.0,0.0,0.0001098544889828,299.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81268310546875,0.0,0.0,0.0001156823709607,299.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150939941406,0.0,0.0,8.544260344933718e-05,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8171081542969,0.0,0.0,0.0001156821672338,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.817626953125,0.0,0.0,0.0005487403832376,284.83258056640625,294.1499938964844,298.8648376464844,294.9492492675781,299.5179748535156,298.8787841796875,285.9452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705145006999,2.5804441250443243e-08,0.0011704886564984,-0.0665247291326522,0.0,0.0,0.0,-0.0176051165908575,60.0,19.06500244140625,0.0,-9.341435713849933e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82305908203125,0.0,0.0,0.0001100095178117,299.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81842041015625,0.0,0.0,0.0001158456216217,299.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207702636719,0.0,0.0,8.556318061891943e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8227844238281,0.0,0.0,0.0001158454178948,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.82330322265625,0.0,0.0,0.000549514836166,284.84033203125,294.1499938964844,298.8486328125,294.94976806640625,299.5042724609375,298.86248779296875,285.958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721660848706,2.5997579200520704e-08,0.0011721401242539,-0.0670275315642356,0.0,0.0,0.0,-0.0177008621394634,60.0,19.07030487060547,0.0,-9.36781248128682e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82305908203125,0.0,0.0,0.0001100095178117,299.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81842041015625,0.0,0.0,0.0001158456216217,299.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207702636719,0.0,0.0,8.556318061891943e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8227844238281,0.0,0.0,0.0001158454178948,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.82330322265625,0.0,0.0,0.000549514836166,284.84033203125,294.1499938964844,298.8486328125,294.94976806640625,299.5042724609375,298.86248779296875,285.958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721660848706,2.5997579200520704e-08,0.0011721401242539,-0.0670275315642356,0.0,0.0,0.0,-0.0177008621394634,60.0,19.07030487060547,0.0,-9.36781248128682e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.828857421875,0.0,0.0,0.0001101297020795,299.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82427978515625,0.0,0.0,0.0001159721723524,299.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265991210937,0.0,0.0,8.565665484638885e-05,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8285827636719,0.0,0.0,0.0001159719759016,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290710449219,0.0,0.0,0.0005501152481883,284.8481750488281,294.1499938964844,298.8323974609375,294.9501953125,299.490478515625,298.8461608886719,285.9726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734467698261,2.614729410765905e-08,0.0011734205763787,-0.0674172490835189,0.0,0.0,0.0,-0.0177750848233699,60.0,19.07034492492676,0.0,-9.38828463858954e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.828857421875,0.0,0.0,0.0001101297020795,299.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82427978515625,0.0,0.0,0.0001159721723524,299.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265991210937,0.0,0.0,8.565665484638885e-05,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8285827636719,0.0,0.0,0.0001159719759016,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290710449219,0.0,0.0,0.0005501152481883,284.8481750488281,294.1499938964844,298.8323974609375,294.9501953125,299.490478515625,298.8461608886719,285.9726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734467698261,2.614729410765905e-08,0.0011734205763787,-0.0674172490835189,0.0,0.0,0.0,-0.0177750848233699,60.0,19.07034492492676,0.0,-9.38828463858954e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8347473144531,0.0,0.0,0.0001102087917388,299.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8302307128906,0.0,0.0,0.0001160554529633,299.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83251953125,0.0,0.0,8.571816579205915e-05,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83447265625,0.0,0.0,0.0001160552637884,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349609375,0.0,0.0,0.0005505104199983,284.85614013671875,294.1499938964844,298.8160705566406,294.95050048828125,299.47662353515625,298.829833984375,285.9864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742890346795,2.6245798423474298e-08,0.0011742628412321,-0.0676736459136009,0.0,0.0,0.0,-0.0178239159286022,60.0,19.064376831054688,0.0,-9.401766476457853e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8347473144531,0.0,0.0,0.0001102087917388,299.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8302307128906,0.0,0.0,0.0001160554529633,299.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83251953125,0.0,0.0,8.571816579205915e-05,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83447265625,0.0,0.0,0.0001160552637884,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349609375,0.0,0.0,0.0005505104199983,284.85614013671875,294.1499938964844,298.8160705566406,294.95050048828125,299.47662353515625,298.829833984375,285.9864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742890346795,2.6245798423474298e-08,0.0011742628412321,-0.0676736459136009,0.0,0.0,0.0,-0.0178239159286022,60.0,19.064376831054688,0.0,-9.401766476457853e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407287597656,0.0,0.0,0.0001102444439311,299.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8362731933594,0.0,0.0,0.0001160929969046,299.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8385314941406,0.0,0.0,8.57458944665268e-05,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404846191406,0.0,0.0,0.0001160928077297,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409423828125,0.0,0.0,0.0005506885936483,284.8642272949219,294.1499938964844,298.7996826171875,294.9507141113281,299.46270751953125,298.8134460449219,286.0001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174668665044,2.6290173593679362e-08,0.0011746423551812,-0.0677891448140144,0.0,0.0,0.0,-0.0178459156304597,60.0,19.05194664001465,0.0,-9.407843037934073e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407287597656,0.0,0.0,0.0001102444439311,299.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8362731933594,0.0,0.0,0.0001160929969046,299.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8385314941406,0.0,0.0,8.57458944665268e-05,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8404846191406,0.0,0.0,0.0001160928077297,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409423828125,0.0,0.0,0.0005506885936483,284.8642272949219,294.1499938964844,298.7996826171875,294.9507141113281,299.46270751953125,298.8134460449219,286.0001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174668665044,2.6290173593679362e-08,0.0011746423551812,-0.0677891448140144,0.0,0.0,0.0,-0.0178459156304597,60.0,19.05194664001465,0.0,-9.407843037934073e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8437805175781,0.0,0.0,0.0001102459209505,299.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.83935546875,0.0,0.0,0.0001160945466835,299.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8415832519531,0.0,0.0,8.574703679187223e-05,298.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,0.0001160943575087,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.843994140625,0.0,0.0,0.0005506959860213,284.8683166503906,294.1499938964844,298.7914733886719,294.9507751464844,299.45574951171875,298.80523681640625,286.0069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746836826205,2.6291987254012383e-08,0.0011746573727577,-0.0677938684821128,0.0,0.0,0.0,-0.0178468134254217,60.0,19.043222427368164,0.0,-9.408091727891589e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468322753906,0.0,0.0,0.0001102331953006,299.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424377441406,0.0,0.0,0.0001160811443696,299.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446655273437,0.0,0.0,8.573714148951694e-05,298.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465881347656,0.0,0.0,0.0001160809624707,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470458984375,0.0,0.0,0.0005506324814632,284.8724060058594,294.1499938964844,298.7832336425781,294.9508056640625,299.4487609863281,298.7970275878906,286.0137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745479423552,2.6276103071154463e-08,0.0011745217489078,-0.0677525252103805,0.0,0.0,0.0,-0.0178389400243759,60.0,19.03251266479492,0.0,-9.40591604603469e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.85302734375,0.0,0.0,0.0001101585585274,299.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487243652344,0.0,0.0,0.0001160025494755,299.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509216308594,0.0,0.0,8.567908662371337e-05,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.852783203125,0.0,0.0,0.0001160023603006,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8532409667969,0.0,0.0,0.0005502597196027,284.8807067871094,294.1499938964844,298.76666259765625,294.95074462890625,299.43475341796875,298.7805480957031,286.0274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737525928765,2.6183041512695133e-08,0.0011737265158444,-0.0675102993845939,0.0,0.0,0.0,-0.0177928060293197,60.0,19.003707885742188,0.0,-9.393176014782513e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.85302734375,0.0,0.0,0.0001101585585274,299.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487243652344,0.0,0.0,0.0001160025494755,299.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509216308594,0.0,0.0,8.567908662371337e-05,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.852783203125,0.0,0.0,0.0001160023603006,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8532409667969,0.0,0.0,0.0005502597196027,284.8807067871094,294.1499938964844,298.76666259765625,294.95074462890625,299.43475341796875,298.7805480957031,286.0274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737525928765,2.6183041512695133e-08,0.0011737265158444,-0.0675102993845939,0.0,0.0,0.0,-0.0177928060293197,60.0,19.003707885742188,0.0,-9.393176014782513e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8593139648437,0.0,0.0,0.0001100410736398,299.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8550720214844,0.0,0.0,0.0001158788218162,299.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85723876953125,0.0,0.0,8.558770787203684e-05,298.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.85906982421875,0.0,0.0,0.0001158786399173,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8595275878906,0.0,0.0,0.000549672928173,284.8890686035156,294.1499938964844,298.75,294.95050048828125,299.4206848144531,298.7640380859375,286.04119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725015938282,2.603658266764341e-08,0.0011724756332114,-0.0671290606260299,0.0,0.0,0.0,-0.0177202075719833,60.0,18.968420028686523,0.0,-9.373143683433228e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8593139648437,0.0,0.0,0.0001100410736398,299.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8550720214844,0.0,0.0,0.0001158788218162,299.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85723876953125,0.0,0.0,8.558770787203684e-05,298.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.85906982421875,0.0,0.0,0.0001158786399173,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8595275878906,0.0,0.0,0.000549672928173,284.8890686035156,294.1499938964844,298.75,294.95050048828125,299.4206848144531,298.7640380859375,286.04119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725015938282,2.603658266764341e-08,0.0011724756332114,-0.0671290606260299,0.0,0.0,0.0,-0.0177202075719833,60.0,18.968420028686523,0.0,-9.373143683433228e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86572265625,0.0,0.0,0.0001098128122976,299.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86151123046875,0.0,0.0,0.0001156384460045,299.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636474609375,0.0,0.0,8.541016723029315e-05,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8654479980469,0.0,0.0,0.0001156382713816,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86590576171875,0.0,0.0,0.0005485328147187,284.8975524902344,294.1499938964844,298.733154296875,294.9501953125,299.4066162109375,298.7474060058594,286.05487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001170068513602,2.575208135624507e-08,0.0011700427858158,-0.0663884133100509,0.0,0.0,0.0,-0.0175791680812835,60.0,18.91916847229004,0.0,-9.334291206641865e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86572265625,0.0,0.0,0.0001098128122976,299.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86151123046875,0.0,0.0,0.0001156384460045,299.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636474609375,0.0,0.0,8.541016723029315e-05,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8654479980469,0.0,0.0,0.0001156382713816,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86590576171875,0.0,0.0,0.0005485328147187,284.8975524902344,294.1499938964844,298.733154296875,294.9501953125,299.4066162109375,298.7474060058594,286.05487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001170068513602,2.575208135624507e-08,0.0011700427858158,-0.0663884133100509,0.0,0.0,0.0,-0.0175791680812835,60.0,18.91916847229004,0.0,-9.334291206641865e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
