time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967780,299.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721618652344,0.0,0.0,0.0001094620602088,299.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680419921875,0.0,0.0,0.0001152690820163,299.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8701171875,0.0,0.0,8.513735519954935e-05,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719177246094,0.0,0.0,0.0001152689073933,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8723449707031,0.0,0.0,0.0005467808223329,284.90606689453125,294.1499938964844,298.716064453125,294.9499206542969,299.3925170898437,298.7306823730469,286.0685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663323966786,2.5314939477993903e-08,0.0011663070181384,-0.0652501881122589,0.0,0.0,0.0,-0.0173624698072671,60.0,18.855443954467773,0.0,-9.274750567556113e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721618652344,0.0,0.0,0.0001094620602088,299.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680419921875,0.0,0.0,0.0001152690820163,299.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8701171875,0.0,0.0,8.513735519954935e-05,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719177246094,0.0,0.0,0.0001152689073933,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8723449707031,0.0,0.0,0.0005467808223329,284.90606689453125,294.1499938964844,298.716064453125,294.9499206542969,299.3925170898437,298.7306823730469,286.0685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663323966786,2.5314939477993903e-08,0.0011663070181384,-0.0652501881122589,0.0,0.0,0.0,-0.0173624698072671,60.0,18.855443954467773,0.0,-9.274750567556113e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8754272460937,0.0,0.0,0.0001092130332835,299.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713073730469,0.0,0.0,0.0001150068492279,299.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8733825683594,0.0,0.0,8.494366920785978e-05,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87518310546875,0.0,0.0,0.0001150066746049,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8756103515625,0.0,0.0,0.0005455369246192,284.91033935546875,294.1499938964844,298.7074279785156,294.9498291015625,299.3854675292969,298.7222900390625,286.0754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163677428849,2.5004590398225452e-08,0.0011636523995548,-0.0644419491291046,0.0,0.0,0.0,-0.0172086115926504,60.0,18.814189910888672,0.0,-9.2325947775862e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8786926269531,0.0,0.0,0.0001089078359655,299.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746032714844,0.0,0.0,0.0001146854556282,299.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8766784667969,0.0,0.0,8.470628381473944e-05,298.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8784484863281,0.0,0.0,0.0001146852810052,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788757324219,0.0,0.0,0.0005440124077722,284.9146423339844,294.1499938964844,298.6987609863281,294.94976806640625,299.37841796875,298.7138671875,286.0822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604255996644,2.4624242200843586e-08,0.0011604009196162,-0.0634512528777122,0.0,0.0,0.0,-0.0170200616121292,60.0,18.76605987548828,0.0,-9.181061955132465e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.88525390625,0.0,0.0,0.0001081004011211,299.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812255859375,0.0,0.0,0.0001138351872214,299.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832702636719,0.0,0.0,8.407828136114404e-05,298.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.885009765625,0.0,0.0,0.0001138350125984,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88543701171875,0.0,0.0,0.0005399792571552,284.9232482910156,294.1499938964844,298.68121337890625,294.9496459960937,299.3643493652344,298.697021484375,286.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518236715346,2.3618026645522163e-08,0.0011518001556396,-0.0608294643461704,0.0,0.0,0.0,-0.0165212526917457,60.0,18.64498710632324,0.0,-9.045425741760482e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.88525390625,0.0,0.0,0.0001081004011211,299.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812255859375,0.0,0.0,0.0001138351872214,299.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832702636719,0.0,0.0,8.407828136114404e-05,298.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.885009765625,0.0,0.0,0.0001138350125984,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88543701171875,0.0,0.0,0.0005399792571552,284.9232482910156,294.1499938964844,298.68121337890625,294.9496459960937,299.3643493652344,298.697021484375,286.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518236715346,2.3618026645522163e-08,0.0011518001556396,-0.0608294643461704,0.0,0.0,0.0,-0.0165212526917457,60.0,18.64498710632324,0.0,-9.045425741760482e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.891845703125,0.0,0.0,0.0001070385987986,299.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8879089355469,0.0,0.0,0.000112717047159,299.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.889892578125,0.0,0.0,8.325243106810376e-05,298.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8916320800781,0.0,0.0,0.000112716887088,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8920288085937,0.0,0.0,0.0005346754333004,284.931884765625,294.1499938964844,298.6634216308594,294.9495849609375,299.350341796875,298.68017578125,286.1095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405111290514,2.2294850410276013e-08,0.0011404888937249,-0.0573799461126327,0.0,0.0,0.0,-0.0158653128892183,60.0,18.489166259765625,0.0,-8.86859723436828e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.891845703125,0.0,0.0,0.0001070385987986,299.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8879089355469,0.0,0.0,0.000112717047159,299.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.889892578125,0.0,0.0,8.325243106810376e-05,298.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8916320800781,0.0,0.0,0.000112716887088,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8920288085937,0.0,0.0,0.0005346754333004,284.931884765625,294.1499938964844,298.6634216308594,294.9495849609375,299.350341796875,298.68017578125,286.1095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405111290514,2.2294850410276013e-08,0.0011404888937249,-0.0573799461126327,0.0,0.0,0.0,-0.0158653128892183,60.0,18.489166259765625,0.0,-8.86859723436828e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8984680175781,0.0,0.0,0.000105732884549,299.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8945617675781,0.0,0.0,0.000111342058517,299.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.89654541015625,0.0,0.0,8.223686745623127e-05,298.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8982238769531,0.0,0.0,0.0001113418984459,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8986511230469,0.0,0.0,0.0005281532066874,284.9404602050781,294.1499938964844,298.6454162597656,294.9495849609375,299.3363952636719,298.6634216308594,286.1231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265982175245,2.0667753730663208e-08,0.0011265774955973,-0.0531353615224361,0.0,0.0,0.0,-0.0150586999952793,60.0,18.29434394836425,0.0,-8.653542948877657e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8984680175781,0.0,0.0,0.000105732884549,299.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8945617675781,0.0,0.0,0.000111342058517,299.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.89654541015625,0.0,0.0,8.223686745623127e-05,298.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8982238769531,0.0,0.0,0.0001113418984459,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8986511230469,0.0,0.0,0.0005281532066874,284.9404602050781,294.1499938964844,298.6454162597656,294.9495849609375,299.3363952636719,298.6634216308594,286.1231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265982175245,2.0667753730663208e-08,0.0011265774955973,-0.0531353615224361,0.0,0.0,0.0,-0.0150586999952793,60.0,18.29434394836425,0.0,-8.653542948877657e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9050598144531,0.0,0.0,0.0001042656003846,299.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012145996094,0.0,0.0,0.000109796936158,299.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031677246094,0.0,0.0,8.109564078040421e-05,298.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.90484619140625,0.0,0.0,0.000109796776087,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052429199219,0.0,0.0,0.0005208239890635,284.94903564453125,294.1499938964844,298.6271667480469,294.9496765136719,299.32257080078125,298.64678955078125,286.13677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109643382951,1.883937628122112e-08,0.001110945479013,-0.048362348228693,0.0,0.0,0.0,-0.0141523061320185,60.0,18.07092666625977,0.0,-8.415029384423178e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9050598144531,0.0,0.0,0.0001042656003846,299.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012145996094,0.0,0.0,0.000109796936158,299.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031677246094,0.0,0.0,8.109564078040421e-05,298.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.90484619140625,0.0,0.0,0.000109796776087,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052429199219,0.0,0.0,0.0005208239890635,284.94903564453125,294.1499938964844,298.6271667480469,294.9496765136719,299.32257080078125,298.64678955078125,286.13677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109643382951,1.883937628122112e-08,0.001110945479013,-0.048362348228693,0.0,0.0,0.0,-0.0141523061320185,60.0,18.07092666625977,0.0,-8.415029384423178e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9083557128906,0.0,0.0,0.0001034972883644,299.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.904541015625,0.0,0.0,0.0001089878642233,299.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9064636230469,0.0,0.0,8.049806638155133e-05,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081420898437,0.0,0.0,0.0001089877041522,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085388183594,0.0,0.0,0.0005169861251488,284.95330810546875,294.1499938964844,298.61798095703125,294.9497375488281,299.3157043457031,298.6385803222656,286.1435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027770815417,1.788199455177164e-08,0.0011027592699974,-0.0458617694675922,0.0,0.0,0.0,-0.013677692040801,60.0,17.950408935546875,0.0,-8.291466713217235e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9116516113281,0.0,0.0,0.0001027226171572,299.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9078369140625,0.0,0.0,0.0001081720911315,299.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9097900390625,0.0,0.0,7.989553705556318e-05,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91143798828125,0.0,0.0,0.0001081719383364,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9118347167969,0.0,0.0,0.0005131165380589,284.9575500488281,294.1499938964844,298.60870361328125,294.9498291015625,299.308837890625,298.6304016113281,286.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945228859782,1.691670270531631e-08,0.0010945058893412,-0.0433396734297275,0.0,0.0,0.0,-0.0131991589441895,60.0,17.82676124572754,0.0,-8.167805987113752e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.918212890625,0.0,0.0,0.0001012025459203,299.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144592285156,0.0,0.0,0.0001065713731804,299.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9163513183594,0.0,0.0,7.871325215091929e-05,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179992675781,0.0,0.0,0.0001065712276613,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183959960937,0.0,0.0,0.0005055235815234,284.96600341796875,294.1499938964844,298.59002685546875,294.9500427246094,299.2952575683594,298.6142272949219,286.16387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783261386677,1.5022621369098488e-08,0.0010783111210912,-0.0383885353803634,0.0,0.0,0.0,-0.0122601883485913,60.0,17.57709312438965,0.0,-7.927858547418509e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.918212890625,0.0,0.0,0.0001012025459203,299.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144592285156,0.0,0.0,0.0001065713731804,299.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9163513183594,0.0,0.0,7.871325215091929e-05,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179992675781,0.0,0.0,0.0001065712276613,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183959960937,0.0,0.0,0.0005055235815234,284.96600341796875,294.1499938964844,298.59002685546875,294.9500427246094,299.2952575683594,298.6142272949219,286.16387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783261386677,1.5022621369098488e-08,0.0010783111210912,-0.0383885353803634,0.0,0.0,0.0,-0.0122601883485913,60.0,17.57709312438965,0.0,-7.927858547418509e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247436523437,0.0,0.0,9.974968270398676e-05,299.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9210510253906,0.0,0.0,0.000105041435745,299.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9229431152344,0.0,0.0,7.75832450017333e-05,298.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9245300292969,0.0,0.0,0.0001050412902259,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249267578125,0.0,0.0,0.000498266366776,284.97442626953125,294.1499938964844,298.5711364746094,294.9503173828125,299.28173828125,298.59832763671875,286.1773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628451127558,1.3212321903210976e-08,0.0010628319578245,-0.0336538068950176,0.0,0.0,0.0,-0.0113627482205629,60.0,17.329313278198242,0.0,-7.701863324882653e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247436523437,0.0,0.0,9.974968270398676e-05,299.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9210510253906,0.0,0.0,0.000105041435745,299.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9229431152344,0.0,0.0,7.75832450017333e-05,298.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9245300292969,0.0,0.0,0.0001050412902259,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249267578125,0.0,0.0,0.000498266366776,284.97442626953125,294.1499938964844,298.5711364746094,294.9503173828125,299.28173828125,298.59832763671875,286.1773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628451127558,1.3212321903210976e-08,0.0010628319578245,-0.0336538068950176,0.0,0.0,0.0,-0.0113627482205629,60.0,17.329313278198242,0.0,-7.701863324882653e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9312744140625,0.0,0.0,9.845130989560856e-05,299.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276428222656,0.0,0.0,0.0001036741814459,299.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9294738769531,0.0,0.0,7.657340029254556e-05,298.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310607910156,0.0,0.0,0.0001036740432027,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93145751953125,0.0,0.0,0.0004917808109894,284.9827880859375,294.1499938964844,298.552001953125,294.95068359375,299.2682800292969,298.5827331542969,286.1908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049009966664,1.1594548432469765e-08,0.0010489983251318,-0.029420718550682,0.0,0.0,0.0,-0.0105607472360134,60.0,17.096723556518555,0.0,-7.502664800540515e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9312744140625,0.0,0.0,9.845130989560856e-05,299.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276428222656,0.0,0.0,0.0001036741814459,299.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9294738769531,0.0,0.0,7.657340029254556e-05,298.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310607910156,0.0,0.0,0.0001036740432027,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93145751953125,0.0,0.0,0.0004917808109894,284.9827880859375,294.1499938964844,298.552001953125,294.95068359375,299.2682800292969,298.5827331542969,286.1908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049009966664,1.1594548432469765e-08,0.0010489983251318,-0.029420718550682,0.0,0.0,0.0,-0.0105607472360134,60.0,17.096723556518555,0.0,-7.502664800540515e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93780517578125,0.0,0.0,9.729594603413716e-05,299.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342041015625,0.0,0.0,0.0001024575249175,299.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,7.567478314740583e-05,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375915527344,0.0,0.0,0.0001024573866743,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93798828125,0.0,0.0,0.000486009666929,284.9911193847656,294.1499938964844,298.5326538085937,294.9511108398437,299.2548828125,298.5673828125,286.2042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366989299654,1.0154984408927705e-08,0.0010366888018324,-0.0256526228040456,0.0,0.0,0.0,-0.0098470943048596,60.0,16.880876541137695,0.0,-7.327601991846677e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93780517578125,0.0,0.0,9.729594603413716e-05,299.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342041015625,0.0,0.0,0.0001024575249175,299.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,7.567478314740583e-05,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375915527344,0.0,0.0,0.0001024573866743,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93798828125,0.0,0.0,0.000486009666929,284.9911193847656,294.1499938964844,298.5326538085937,294.9511108398437,299.2548828125,298.5673828125,286.2042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366989299654,1.0154984408927705e-08,0.0010366888018324,-0.0256526228040456,0.0,0.0,0.0,-0.0098470943048596,60.0,16.880876541137695,0.0,-7.327601991846677e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410705566406,0.0,0.0,9.678981587057932e-05,299.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374694824219,0.0,0.0,0.0001019245464703,299.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393005371094,0.0,0.0,7.528112473664805e-05,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408569335937,0.0,0.0,0.0001019244082272,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94122314453125,0.0,0.0,0.0004834814753849,284.9952697753906,294.1499938964844,298.5229187011719,294.95135498046875,299.2481994628906,298.5598449707031,286.2109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313061065971,9.5243590791938e-09,0.0010312965605407,-0.024001594632864,0.0,0.0,0.0,-0.0095344670116901,60.0,16.782482147216797,0.0,-7.251562550436574e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443359375,0.0,0.0,9.632001456338912e-05,299.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407653808594,0.0,0.0,0.0001014298104564,299.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94256591796875,0.0,0.0,7.491571886930615e-05,298.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9441223144531,0.0,0.0,0.0001014296794892,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444885253906,0.0,0.0,0.0004811347462236,284.9994201660156,294.1499938964844,298.5130920410156,294.9515991210937,299.2415466308594,298.5523376464844,286.21759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263002477586,8.938996209906236e-09,0.0010262912837788,-0.0224688947200775,0.0,0.0,0.0,-0.0092442780733108,60.0,16.689193725585938,0.0,-7.181335348604989e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508361816406,0.0,0.0,9.550496906740592e-05,299.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.0,0.0,0.0001005715312203,299.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491271972656,0.0,0.0,7.428178651025519e-05,298.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9506530761719,0.0,0.0,0.0001005714002531,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510192871094,0.0,0.0,0.0004770635277964,285.0077209472656,294.1499938964844,298.49334716796875,294.9521789550781,299.2281799316406,298.5374755859375,286.2308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176138021051,7.923479650173704e-09,0.0010176058858633,-0.0198095291852951,0.0,0.0,0.0,-0.0087408339604735,60.0,16.519542694091797,0.0,-7.06031215713665e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508361816406,0.0,0.0,9.550496906740592e-05,299.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94732666015625,0.0,0.0,0.0001005715312203,299.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491271972656,0.0,0.0,7.428178651025519e-05,298.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9506530761719,0.0,0.0,0.0001005714002531,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510192871094,0.0,0.0,0.0004770635277964,285.0077209472656,294.1499938964844,298.49334716796875,294.9521789550781,299.2281799316406,298.5374755859375,286.2308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176138021051,7.923479650173704e-09,0.0010176058858633,-0.0198095291852951,0.0,0.0,0.0,-0.0087408339604735,60.0,16.519542694091797,0.0,-7.06031215713665e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,9.484362817602232e-05,299.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95391845703125,0.0,0.0,9.987509838538244e-05,299.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556884765625,0.0,0.0,7.376740541076288e-05,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571838378906,0.0,0.0,9.98749674181454e-05,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9575500488281,0.0,0.0,0.0004737600393127,285.0160217285156,294.1499938964844,298.4733581542969,294.9527893066406,299.2147827148437,298.5227966308594,286.2441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105662513524,7.099470789029283e-09,0.0010105591500177,-0.0176513623446226,0.0,0.0,0.0,-0.0083323344588279,60.0,16.373088836669922,0.0,-6.962866194726304e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,9.484362817602232e-05,299.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95391845703125,0.0,0.0,9.987509838538244e-05,299.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556884765625,0.0,0.0,7.376740541076288e-05,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571838378906,0.0,0.0,9.98749674181454e-05,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9575500488281,0.0,0.0,0.0004737600393127,285.0160217285156,294.1499938964844,298.4733581542969,294.9527893066406,299.2147827148437,298.5227966308594,286.2441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105662513524,7.099470789029283e-09,0.0010105591500177,-0.0176513623446226,0.0,0.0,0.0,-0.0083323344588279,60.0,16.373088836669922,0.0,-6.962866194726304e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9639587402344,0.0,0.0,9.436224354431032e-05,299.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9605407714844,0.0,0.0,9.936817514244468e-05,299.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9622802734375,0.0,0.0,7.339299190789461e-05,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637756347656,0.0,0.0,9.93680441752076e-05,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9641418457031,0.0,0.0,0.0004713554808404,285.0243225097656,294.1499938964844,298.45318603515625,294.9535217285156,299.20135498046875,298.508056640625,286.2572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054360609501,6.4996799054029e-09,0.0010054295416921,-0.0160802919417619,0.0,0.0,0.0,-0.0080349883064627,60.0,16.251474380493164,0.0,-6.892361881227771e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9639587402344,0.0,0.0,9.436224354431032e-05,299.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9605407714844,0.0,0.0,9.936817514244468e-05,299.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9622802734375,0.0,0.0,7.339299190789461e-05,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637756347656,0.0,0.0,9.93680441752076e-05,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9641418457031,0.0,0.0,0.0004713554808404,285.0243225097656,294.1499938964844,298.45318603515625,294.9535217285156,299.20135498046875,298.508056640625,286.2572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054360609501,6.4996799054029e-09,0.0010054295416921,-0.0160802919417619,0.0,0.0,0.0,-0.0080349883064627,60.0,16.251474380493164,0.0,-6.892361881227771e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9705810546875,0.0,0.0,9.408658661413938e-05,299.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671936035156,0.0,0.0,9.90778935374692e-05,299.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9689025878906,0.0,0.0,7.317859854083508e-05,298.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703674316406,0.0,0.0,9.907776984618975e-05,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9707336425781,0.0,0.0,0.0004699785786215,285.0326538085937,294.1499938964844,298.43280029296875,294.95428466796875,299.1878356933594,298.492919921875,286.2703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024985531345,6.156218645969602e-09,0.0010024923831224,-0.0151805896311998,0.0,0.0,0.0,-0.0078647183254361,60.0,16.158618927001953,0.0,-6.852149425640165e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9705810546875,0.0,0.0,9.408658661413938e-05,299.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671936035156,0.0,0.0,9.90778935374692e-05,299.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9689025878906,0.0,0.0,7.317859854083508e-05,298.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703674316406,0.0,0.0,9.907776984618975e-05,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9707336425781,0.0,0.0,0.0004699785786215,285.0326538085937,294.1499938964844,298.43280029296875,294.95428466796875,299.1878356933594,298.492919921875,286.2703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024985531345,6.156218645969602e-09,0.0010024923831224,-0.0151805896311998,0.0,0.0,0.0,-0.0078647183254361,60.0,16.158618927001953,0.0,-6.852149425640165e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.0,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739074707031,0.0,0.0,9.401388524565846e-05,299.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9705505371094,0.0,0.0,9.900133591145276e-05,299.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97222900390625,0.0,0.0,7.312204979825765e-05,298.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.97369384765625,0.0,0.0,9.900121222017332e-05,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740600585937,0.0,0.0,0.0004696154501289,285.0368347167969,294.1499938964844,298.4225158691406,294.9547119140625,299.1810607910156,298.485107421875,286.27685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017248569056,6.065627555784658e-09,0.0010017188033089,-0.0149432765319943,0.0,0.0,0.0,-0.0078198136761784,60.0,16.122745513916016,0.0,-6.841562338877338e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,298.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97723388671875,0.0,0.0,9.398644033353776e-05,299.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739074707031,0.0,0.0,9.897243580780923e-05,299.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755859375,0.0,0.0,7.310070213861763e-05,298.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97705078125,0.0,0.0,9.89723121165298e-05,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773864746094,0.0,0.0,0.0004694783710874,285.0410461425781,294.1499938964844,298.4122009277344,294.9551696777344,299.1742248535156,298.4770202636719,286.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014320723712,6.031422472574377e-09,0.0010014260187745,-0.014853673055768,0.0,0.0,0.0,-0.0078028552234172,60.0,16.09390640258789,0.0,-6.837567667616895e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,298.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839782714844,0.0,0.0,9.402516297996044e-05,299.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98065185546875,0.0,0.0,9.901321027427912e-05,299.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823303222656,0.0,0.0,7.313081732718274e-05,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837646484375,0.0,0.0,9.901308658299968e-05,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0004696718533523,285.0494689941406,294.1499938964844,298.39141845703125,294.9560852050781,299.1604919433594,298.4601135253906,286.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018424363806,6.079643455336736e-09,0.0010018362663686,-0.0149799948558211,0.0,0.0,0.0,-0.0078267501667141,60.0,16.05158805847168,0.0,-6.843200139883265e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,298.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839782714844,0.0,0.0,9.402516297996044e-05,299.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98065185546875,0.0,0.0,9.901321027427912e-05,299.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823303222656,0.0,0.0,7.313081732718274e-05,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837646484375,0.0,0.0,9.901308658299968e-05,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0004696718533523,285.0494689941406,294.1499938964844,298.39141845703125,294.9560852050781,299.1604919433594,298.4601135253906,286.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018424363806,6.079643455336736e-09,0.0010018362663686,-0.0149799948558211,0.0,0.0,0.0,-0.0078267501667141,60.0,16.05158805847168,0.0,-6.843200139883265e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,298.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99078369140625,0.0,0.0,9.416122338734569e-05,299.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9875183105469,0.0,0.0,9.915648115566e-05,299.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891662597656,0.0,0.0,7.323663885472342e-05,298.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9905700683594,0.0,0.0,9.915636474033818e-05,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9909362792969,0.0,0.0,0.0004703515442088,285.0579833984375,294.1499938964844,298.37042236328125,294.95709228515625,299.1465759277344,298.4417724609375,286.3091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032925056293,6.249135875435741e-09,0.0010032862192019,-0.0154239926487207,0.0,0.0,0.0,-0.0079107778146862,60.0,16.029821395874023,0.0,-6.86301646624088e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,298.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99078369140625,0.0,0.0,9.416122338734569e-05,299.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9875183105469,0.0,0.0,9.915648115566e-05,299.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891662597656,0.0,0.0,7.323663885472342e-05,298.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9905700683594,0.0,0.0,9.915636474033818e-05,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9909362792969,0.0,0.0,0.0004703515442088,285.0579833984375,294.1499938964844,298.37042236328125,294.95709228515625,299.1465759277344,298.4417724609375,286.3091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032925056293,6.249135875435741e-09,0.0010032862192019,-0.0154239926487207,0.0,0.0,0.0,-0.0079107778146862,60.0,16.029821395874023,0.0,-6.86301646624088e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,298.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976501464844,0.0,0.0,9.433690865989774e-05,299.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9944152832031,0.0,0.0,9.934148692991585e-05,299.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960632324219,0.0,0.0,7.337328133871779e-05,298.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974365234375,0.0,0.0,9.93413632386364e-05,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0004712291411124,285.06658935546875,294.1499938964844,298.3492126464844,294.95819091796875,299.13250732421875,298.4223327636719,286.3218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051641147583,6.467998137082985e-09,0.0010051577119156,-0.0159973036497831,0.0,0.0,0.0,-0.008019276894629,60.0,16.019485473632812,0.0,-6.888647163805217e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
