time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17970120,298.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976501464844,0.0,0.0,9.433690865989774e-05,299.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9944152832031,0.0,0.0,9.934148692991585e-05,299.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960632324219,0.0,0.0,7.337328133871779e-05,298.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974365234375,0.0,0.0,9.93413632386364e-05,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.997802734375,0.0,0.0,0.0004712291411124,285.06658935546875,294.1499938964844,298.3492126464844,294.95819091796875,299.13250732421875,298.4223327636719,286.3218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051641147583,6.467998137082985e-09,0.0010051577119156,-0.0159973036497831,0.0,0.0,0.0,-0.008019276894629,60.0,16.019485473632812,0.0,-6.888647163805217e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,298.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00457763671875,0.0,0.0,9.447439515497535e-05,299.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014038085937,0.0,0.0,9.948626393452288e-05,299.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030212402344,0.0,0.0,7.348021608777344e-05,298.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00439453125,0.0,0.0,9.948614751920104e-05,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047302246094,0.0,0.0,0.0004719159333035,285.0752258300781,294.1499938964844,298.3278503417969,294.9593505859375,299.1183166503906,298.4019775390625,286.3345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066292015835,6.6392686903782305e-09,0.0010066225659102,-0.0164459384977817,0.0,0.0,0.0,-0.0081041855737566,60.0,16.011150360107422,0.0,-6.908737759658834e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,298.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00457763671875,0.0,0.0,9.447439515497535e-05,299.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014038085937,0.0,0.0,9.948626393452288e-05,299.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030212402344,0.0,0.0,7.348021608777344e-05,298.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00439453125,0.0,0.0,9.948614751920104e-05,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047302246094,0.0,0.0,0.0004719159333035,285.0752258300781,294.1499938964844,298.3278503417969,294.9593505859375,299.1183166503906,298.4019775390625,286.3345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066292015835,6.6392686903782305e-09,0.0010066225659102,-0.0164459384977817,0.0,0.0,0.0,-0.0081041855737566,60.0,16.011150360107422,0.0,-6.908737759658834e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,298.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0080871582031,0.0,0.0,9.452718222746626e-05,299.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049133300781,0.0,0.0,9.95418449747376e-05,299.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00653076171875,0.0,0.0,7.352126704063267e-05,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079040527344,0.0,0.0,9.95417285594158e-05,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082397460937,0.0,0.0,0.0004721796431113,285.0795593261719,294.1499938964844,298.31707763671875,294.9599304199219,299.11114501953125,298.3915405273437,286.3409118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007190789096,6.7050236474131e-09,0.0010071840370073,-0.0166181791573762,0.0,0.0,0.0,-0.0081367790699005,60.0,16.00636100769043,0.0,-6.916459227568339e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,298.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115966796875,0.0,0.0,9.4571580120828e-05,299.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084533691406,0.0,0.0,9.958860755432396e-05,299.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0100402832031,0.0,0.0,7.35558060114272e-05,298.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01141357421875,0.0,0.0,9.958849113900214e-05,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0117492675781,0.0,0.0,0.000472401472507,285.0839538574219,294.1499938964844,298.3062744140625,294.9605712890625,299.1039428710937,298.3809509277344,286.34722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076637845486,6.760334514410715e-09,0.0010076570324599,-0.0167630575597286,0.0,0.0,0.0,-0.0081641990691423,60.0,16.000886917114258,0.0,-6.922957140886865e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,298.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0186767578125,0.0,0.0,9.464303002459928e-05,299.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155639648437,0.0,0.0,9.9663833680097e-05,299.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0171203613281,0.0,0.0,7.361137249972671e-05,298.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184631347656,0.0,0.0,9.96637245407328e-05,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.018798828125,0.0,0.0,0.0004727583727799,285.0927124023437,294.1499938964844,298.28448486328125,294.9618835449219,299.0894775390625,298.35955810546875,286.3597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084258392453,6.849325995261779e-09,0.0010084189707413,-0.0169961582869291,0.0,0.0,0.0,-0.0082083214074373,60.0,15.988210678100586,0.0,-6.933418461585461e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,298.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0186767578125,0.0,0.0,9.464303002459928e-05,299.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155639648437,0.0,0.0,9.9663833680097e-05,299.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0171203613281,0.0,0.0,7.361137249972671e-05,298.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184631347656,0.0,0.0,9.96637245407328e-05,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.018798828125,0.0,0.0,0.0004727583727799,285.0927124023437,294.1499938964844,298.28448486328125,294.9618835449219,299.0894775390625,298.35955810546875,286.3597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084258392453,6.849325995261779e-09,0.0010084189707413,-0.0169961582869291,0.0,0.0,0.0,-0.0082083214074373,60.0,15.988210678100586,0.0,-6.933418461585461e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,298.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257873535156,0.0,0.0,9.47011649259366e-05,299.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0227355957031,0.0,0.0,9.972506086342035e-05,299.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242919921875,0.0,0.0,7.365658530034125e-05,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.025634765625,0.0,0.0,9.972494444809854e-05,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02593994140625,0.0,0.0,0.0004730488290078,285.1015319824219,294.1499938964844,298.2625427246094,294.9632873535156,299.0748291015625,298.3377990722656,286.37225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090448195114,6.92173918181993e-09,0.0010090379510074,-0.0171858333051204,0.0,0.0,0.0,-0.0082442183047533,60.0,15.973962783813477,0.0,-6.94193715844449e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,298.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257873535156,0.0,0.0,9.47011649259366e-05,299.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0227355957031,0.0,0.0,9.972506086342035e-05,299.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242919921875,0.0,0.0,7.365658530034125e-05,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.025634765625,0.0,0.0,9.972494444809854e-05,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.02593994140625,0.0,0.0,0.0004730488290078,285.1015319824219,294.1499938964844,298.2625427246094,294.9632873535156,299.0748291015625,298.3377990722656,286.37225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090448195114,6.92173918181993e-09,0.0010090379510074,-0.0171858333051204,0.0,0.0,0.0,-0.0082442183047533,60.0,15.973962783813477,0.0,-6.94193715844449e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,298.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329895019531,0.0,0.0,9.475997649133204e-05,299.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02996826171875,0.0,0.0,9.978698653867468e-05,299.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,7.370232924586162e-05,298.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328063964844,0.0,0.0,9.978687739931048e-05,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331420898437,0.0,0.0,0.0004733426612801,285.1104431152344,294.1499938964844,298.2403869628906,294.9647521972656,299.06005859375,298.3157958984375,286.3846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096711339429,6.994993473341537e-09,0.0010096641490235,-0.017377708107233,0.0,0.0,0.0,-0.0082805324345827,60.0,15.959494590759276,0.0,-6.950559594542939e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,298.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329895019531,0.0,0.0,9.475997649133204e-05,299.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02996826171875,0.0,0.0,9.978698653867468e-05,299.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,7.370232924586162e-05,298.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328063964844,0.0,0.0,9.978687739931048e-05,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331420898437,0.0,0.0,0.0004733426612801,285.1104431152344,294.1499938964844,298.2403869628906,294.9647521972656,299.06005859375,298.3157958984375,286.3846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096711339429,6.994993473341537e-09,0.0010096641490235,-0.017377708107233,0.0,0.0,0.0,-0.0082805324345827,60.0,15.959494590759276,0.0,-6.950559594542939e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,298.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0402526855469,0.0,0.0,9.483496978646144e-05,299.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372619628906,0.0,0.0,9.986595978261904e-05,299.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387878417969,0.0,0.0,7.376066059805453e-05,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.0,0.0,9.986585064325482e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404052734375,0.0,0.0,0.0004737172857858,285.119384765625,294.1499938964844,298.21807861328125,294.96630859375,299.0451354980469,298.29345703125,286.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104699758812,7.088406306365869e-09,0.0010104629909619,-0.0176223833113908,0.0,0.0,0.0,-0.0083268415182828,60.0,15.94692039489746,0.0,-6.961562348806184e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,298.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0402526855469,0.0,0.0,9.483496978646144e-05,299.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372619628906,0.0,0.0,9.986595978261904e-05,299.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387878417969,0.0,0.0,7.376066059805453e-05,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.0,0.0,9.986585064325482e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404052734375,0.0,0.0,0.0004737172857858,285.119384765625,294.1499938964844,298.21807861328125,294.96630859375,299.0451354980469,298.29345703125,286.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104699758812,7.088406306365869e-09,0.0010104629909619,-0.0176223833113908,0.0,0.0,0.0,-0.0083268415182828,60.0,15.94692039489746,0.0,-6.961562348806184e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,298.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,9.488243085797876e-05,299.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409545898437,0.0,0.0,9.991593833547086e-05,299.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424499511719,0.0,0.0,7.379757153103128e-05,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437316894531,0.0,0.0,9.991582192014904e-05,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440673828125,0.0,0.0,0.0004739543946925,285.1238708496094,294.1499938964844,298.20684814453125,294.96710205078125,299.03759765625,298.2821044921875,286.4031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109762661159,7.147526126516368e-09,0.0010109690483659,-0.017777232453227,0.0,0.0,0.0,-0.0083561521023511,60.0,15.941935539245604,0.0,-6.968530641415782e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,298.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475769042969,0.0,0.0,9.493771358393131e-05,299.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0446472167969,0.0,0.0,9.997415327234194e-05,299.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.046142578125,0.0,0.0,7.384056516457349e-05,298.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04742431640625,0.0,0.0,9.997404413297772e-05,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477294921875,0.0,0.0,0.0004742305609397,285.1283874511719,294.1499938964844,298.195556640625,294.9679260253906,299.030029296875,298.27069091796875,286.4093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115653276443,7.216393704823076e-09,0.0010115581098943,-0.0179576110094785,0.0,0.0,0.0,-0.008390293456614,60.0,15.938002586364746,0.0,-6.97665214488552e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,298.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549621582031,0.0,0.0,9.507690265309066e-05,299.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05206298828125,0.0,0.0,0.0001001207128865,299.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05352783203125,0.0,0.0,7.394882413791493e-05,298.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,0.0001001206110231,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551147460937,0.0,0.0,0.0004749258514493,285.137451171875,294.1499938964844,298.1728820800781,294.9696350097656,299.01483154296875,298.2475280761719,286.4216003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130469454452,7.389783451827725e-09,0.0010130396112799,-0.0184117536991834,0.0,0.0,0.0,-0.0084762442857027,60.0,15.933649063110352,0.0,-6.997121460017297e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,298.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549621582031,0.0,0.0,9.507690265309066e-05,299.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05206298828125,0.0,0.0,0.0001001207128865,299.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05352783203125,0.0,0.0,7.394882413791493e-05,298.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,0.0001001206110231,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551147460937,0.0,0.0,0.0004749258514493,285.137451171875,294.1499938964844,298.1728820800781,294.9696350097656,299.01483154296875,298.2475280761719,286.4216003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130469454452,7.389783451827725e-09,0.0010130396112799,-0.0184117536991834,0.0,0.0,0.0,-0.0084762442857027,60.0,15.933649063110352,0.0,-6.997121460017297e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,298.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624389648437,0.0,0.0,9.527138172416016e-05,299.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595703125,0.0,0.0,0.0001003255165414,299.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610046386719,0.0,0.0,7.410008402075619e-05,298.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.062255859375,0.0,0.0,0.0001003254074021,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06256103515625,0.0,0.0,0.0004758973664138,285.1465759277344,294.1499938964844,298.1499938964844,294.971435546875,298.9993896484375,298.2232971191406,286.43377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151190217584,7.63207363974061e-09,0.0010151114547625,-0.0190463364124298,0.0,0.0,0.0,-0.0085963578894734,60.0,15.934762954711914,0.0,-7.025774095836823e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,298.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624389648437,0.0,0.0,9.527138172416016e-05,299.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595703125,0.0,0.0,0.0001003255165414,299.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610046386719,0.0,0.0,7.410008402075619e-05,298.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.062255859375,0.0,0.0,0.0001003254074021,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06256103515625,0.0,0.0,0.0004758973664138,285.1465759277344,294.1499938964844,298.1499938964844,294.971435546875,298.9993896484375,298.2232971191406,286.43377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151190217584,7.63207363974061e-09,0.0010151114547625,-0.0190463364124298,0.0,0.0,0.0,-0.0085963578894734,60.0,15.934762954711914,0.0,-7.025774095836823e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,298.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,9.553832933306694e-05,299.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.067138671875,0.0,0.0,0.0001006066158879,299.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685729980469,0.0,0.0,7.430770347127691e-05,298.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0001006065140245,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,0.0004772308457177,285.1557922363281,294.1499938964844,298.1086730957031,294.9613952636719,298.9835205078125,298.1946105957031,286.4459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179630480706,7.964642279034706e-09,0.0010179551318287,-0.0199173334985971,0.0,0.0,0.0,-0.0087612261995673,60.0,15.9344482421875,0.0,-7.065197848987739e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,298.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,9.553832933306694e-05,299.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.067138671875,0.0,0.0,0.0001006066158879,299.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685729980469,0.0,0.0,7.430770347127691e-05,298.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.0001006065140245,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,0.0004772308457177,285.1557922363281,294.1499938964844,298.1086730957031,294.9613952636719,298.9835205078125,298.1946105957031,286.4459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179630480706,7.964642279034706e-09,0.0010179551318287,-0.0199173334985971,0.0,0.0,0.0,-0.0087612261995673,60.0,15.9344482421875,0.0,-7.065197848987739e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,298.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,9.589846740709618e-05,299.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0001009858606266,299.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,7.458781328750774e-05,298.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,0.0001009857514873,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,0.0004790298116859,285.1650695800781,294.1499938964844,298.03228759765625,294.9286193847656,298.96661376953125,298.1528625488281,286.4580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217998642474,8.413322483136199e-09,0.0010217914823442,-0.0210923552513122,0.0,0.0,0.0,-0.0089836549013853,60.0,15.915132522583008,0.0,-7.118561029528794e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,298.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,9.589846740709618e-05,299.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0001009858606266,299.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,7.458781328750774e-05,298.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,0.0001009857514873,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,0.0004790298116859,285.1650695800781,294.1499938964844,298.03228759765625,294.9286193847656,298.96661376953125,298.1528625488281,286.4580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217998642474,8.413322483136199e-09,0.0010217914823442,-0.0210923552513122,0.0,0.0,0.0,-0.0089836549013853,60.0,15.915132522583008,0.0,-7.118561029528794e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,298.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,9.611566201783715e-05,299.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,0.0001012145803542,299.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,7.475674647139385e-05,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,0.0001012144712149,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,0.0004801147733815,285.1697692871094,294.1499938964844,297.98175048828125,294.9041748046875,298.9575500488281,298.1244812011719,286.46405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241151321679,8.683927354979915e-09,0.0010241064010187,-0.0218009836971759,0.0,0.0,0.0,-0.009117810986936,60.0,15.896211624145508,0.0,-7.15084169655711e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,9.635931201046331e-05,299.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,0.0001014711524476,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,7.494624878745526e-05,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08514404296875,0.0,0.0,0.0001014710505842,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,0.0004813318664673,285.1744689941406,294.1499938964844,297.92340087890625,294.8746337890625,298.947998046875,298.0902099609375,286.4700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026710961014,8.987486310729764e-09,0.0010267018806189,-0.0225958712399005,0.0,0.0,0.0,-0.0092682968825101,60.0,15.87112045288086,0.0,-7.187140482756149e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,298.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,9.692903404356912e-05,299.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,0.0001020710915327,299.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,7.538936188211665e-05,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,0.0001020709896693,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,0.0004841777554247,285.1839599609375,294.1499938964844,297.7846069335937,294.8009338378906,298.9271545410156,298.0016174316406,286.4820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327795753255,9.697297187472032e-09,0.0010327697964385,-0.0244543850421905,0.0,0.0,0.0,-0.0096201719716191,60.0,15.803175926208496,0.0,-7.272376478795195e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,298.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,9.692903404356912e-05,299.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,0.0001020710915327,299.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,7.538936188211665e-05,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,0.0001020709896693,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,0.0004841777554247,285.1839599609375,294.1499938964844,297.7846069335937,294.8009338378906,298.9271545410156,298.0016174316406,286.4820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327795753255,9.697297187472032e-09,0.0010327697964385,-0.0244543850421905,0.0,0.0,0.0,-0.0096201719716191,60.0,15.803175926208496,0.0,-7.272376478795195e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,298.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,9.761201363289727e-05,299.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,0.0001027903053909,299.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,7.592056499561295e-05,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,0.0001027901962515,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,0.0004875893937423,285.19354248046875,294.1499938964844,297.6184387207031,294.7089233398437,298.90362548828125,297.8833312988281,286.4940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400561150163,1.0548229845142032e-08,0.0010400456376373,-0.0266820695251226,0.0,0.0,0.0,-0.0100420136004686,60.0,15.71277904510498,0.0,-7.375219723826376e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,298.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,9.761201363289727e-05,299.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09832763671875,0.0,0.0,0.0001027903053909,299.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,7.592056499561295e-05,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,0.0001027901962515,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,0.0004875893937423,285.19354248046875,294.1499938964844,297.6184387207031,294.7089233398437,298.90362548828125,297.8833312988281,286.4940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400561150163,1.0548229845142032e-08,0.0010400456376373,-0.0266820695251226,0.0,0.0,0.0,-0.0100420136004686,60.0,15.71277904510498,0.0,-7.375219723826376e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,9.841453720582648e-05,299.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,0.0001036354005918,299.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,7.654475484741852e-05,298.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,0.0001036352987284,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,0.0004915982135571,285.2032470703125,294.1499938964844,297.4274597167969,294.60009765625,298.8768310546875,297.73223876953125,286.5059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486065875738,1.1548122458293621e-08,0.0010485949460417,-0.029299221932888,0.0,0.0,0.0,-0.0105376997962594,60.0,15.6014404296875,0.0,-7.496987564081793e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,9.841453720582648e-05,299.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,0.0001036354005918,299.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,7.654475484741852e-05,298.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,0.0001036352987284,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,0.0004915982135571,285.2032470703125,294.1499938964844,297.4274597167969,294.60009765625,298.8768310546875,297.73223876953125,286.5059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486065875738,1.1548122458293621e-08,0.0010485949460417,-0.029299221932888,0.0,0.0,0.0,-0.0105376997962594,60.0,15.6014404296875,0.0,-7.496987564081793e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,298.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,9.935478738043456e-05,299.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,0.0001046255274559,299.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,7.727606134722009e-05,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,0.0001046254255925,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,0.0004962949315086,285.2131042480469,294.1499938964844,297.2142028808594,294.47589111328125,298.84637451171875,297.5482482910156,286.51788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586242424324,1.2719614694844953e-08,0.001058611436747,-0.0323647670447826,0.0,0.0,0.0,-0.0111184548586606,60.0,15.472389221191406,0.0,-7.640920784979245e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,298.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,9.935478738043456e-05,299.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,0.0001046255274559,299.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,7.727606134722009e-05,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,0.0001046254255925,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,0.0004962949315086,285.2131042480469,294.1499938964844,297.2142028808594,294.47589111328125,298.84637451171875,297.5482482910156,286.51788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586242424324,1.2719614694844953e-08,0.001058611436747,-0.0323647670447826,0.0,0.0,0.0,-0.0111184548586606,60.0,15.472389221191406,0.0,-7.640920784979245e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,298.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,9.987660450860858e-05,299.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,0.0001051750296028,299.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,7.768191426293924e-05,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,0.0001051749277394,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,0.0004989015287719,285.21807861328125,294.1499938964844,297.1000366210937,294.40850830078125,298.8299560546875,297.447021484375,286.5238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641827248036,1.3369777285276996e-08,0.0010641693370416,-0.0340657234191894,0.0,0.0,0.0,-0.0114407604560256,60.0,15.403748512268066,0.0,-7.721391881432282e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,298.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.000100439065136,299.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,0.0001057673289324,299.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,7.811938849044964e-05,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,0.000105767227069,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,0.0005017111543565,285.2231140136719,294.1499938964844,296.98126220703125,294.3378295898437,298.81231689453125,297.3349914550781,286.5297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701799765229,1.4070593579162962e-08,0.0010701658902689,-0.0358988642692565,0.0,0.0,0.0,-0.011788205243647,60.0,15.329864501953123,0.0,-7.808602475734008e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,298.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,0.0001014144727378,299.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0001067944758688,299.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,7.887803803896531e-05,298.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,0.0001067943740054,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,0.0005065835430286,285.2332763671875,294.1499938964844,296.7311706542969,294.1873779296875,298.7731628417969,297.0910339355469,286.5415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805700439959,1.528592186161859e-08,0.0010805546771734,-0.0390769876539707,0.0,0.0,0.0,-0.0123906787484884,60.0,15.153804779052734,0.0,-7.961001102785303e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,298.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,0.0001014144727378,299.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0001067944758688,299.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,7.887803803896531e-05,298.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,0.0001067943740054,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,0.0005065835430286,285.2332763671875,294.1499938964844,296.7311706542969,294.1873779296875,298.7731628417969,297.0910339355469,286.5415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805700439959,1.528592186161859e-08,0.0010805546771734,-0.0390769876539707,0.0,0.0,0.0,-0.0123906787484884,60.0,15.153804779052734,0.0,-7.961001102785303e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425476074219,0.0,0.0,0.0001022096257656,299.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,0.0001076318076229,299.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,7.949648716021329e-05,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,0.0001076317057595,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,0.0005105554591864,285.2435607910156,294.1499938964844,296.46649169921875,294.02606201171875,298.7294921875,296.8285522460937,286.55328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890450794249,1.6276665348868846e-08,0.0010890287812799,-0.0416669510304927,0.0,0.0,0.0,-0.012881844304502,60.0,14.936039924621582,0.0,-8.086325209433198e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425476074219,0.0,0.0,0.0001022096257656,299.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,0.0001076318076229,299.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,7.949648716021329e-05,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,0.0001076317057595,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,0.0005105554591864,285.2435607910156,294.1499938964844,296.46649169921875,294.02606201171875,298.7294921875,296.8285522460937,286.55328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890450794249,1.6276665348868846e-08,0.0010890287812799,-0.0416669510304927,0.0,0.0,0.0,-0.012881844304502,60.0,14.936039924621582,0.0,-8.086325209433198e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
