time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972460,298.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512145996094,0.0,0.0,0.0001028876868076,299.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14874267578125,0.0,0.0,0.0001083458409993,299.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,8.002387039596215e-05,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,0.0001083457391359,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513366699219,0.0,0.0,0.0005139425629749,285.25396728515625,294.1499938964844,296.1897888183594,293.85546875,298.6815490722656,296.55291748046875,286.56500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096268533729,1.7121521977969678e-08,0.0010962514206767,-0.0438748970627784,0.0,0.0,0.0,-0.0133006675168871,60.0,14.681221961975098,0.0,-8.19396817064444e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,298.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512145996094,0.0,0.0,0.0001028876868076,299.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14874267578125,0.0,0.0,0.0001083458409993,299.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,8.002387039596215e-05,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,0.0001083457391359,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513366699219,0.0,0.0,0.0005139425629749,285.25396728515625,294.1499938964844,296.1897888183594,293.85546875,298.6815490722656,296.55291748046875,286.56500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096268533729,1.7121521977969678e-08,0.0010962514206767,-0.0438748970627784,0.0,0.0,0.0,-0.0133006675168871,60.0,14.681221961975098,0.0,-8.19396817064444e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,0.0001034508532029,299.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,0.0001089388752006,299.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,8.046188304433599e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.0,0.0001089387806132,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601257324219,0.0,0.0,0.0005167556810192,285.26446533203125,294.1499938964844,295.90362548828125,293.67724609375,298.6283264160156,296.2653503417969,286.57666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022683465853,1.7823218456669565e-08,0.001102250535041,-0.0457082316279411,0.0,0.0,0.0,-0.013648523017764,60.0,14.38908576965332,0.0,-8.28391080176516e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,0.0001034508532029,299.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,0.0001089388752006,299.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,8.046188304433599e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.0,0.0001089387806132,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601257324219,0.0,0.0,0.0005167556810192,285.26446533203125,294.1499938964844,295.90362548828125,293.67724609375,298.6283264160156,296.2653503417969,286.57666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022683465853,1.7823218456669565e-08,0.001102250535041,-0.0457082316279411,0.0,0.0,0.0,-0.013648523017764,60.0,14.38908576965332,0.0,-8.28391080176516e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,298.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,0.00010366866627,299.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620178222656,0.0,0.0,0.0001091682497644,299.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632385253906,0.0,0.0,8.063129644142464e-05,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.164306640625,0.0,0.0,0.000109168147901,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16455078125,0.0,0.0,0.0005178437568247,285.2697448730469,294.1499938964844,295.7577819824219,293.58575439453125,298.6000671386719,296.11871337890625,286.5824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045918799936,1.8094619136377332e-08,0.0011045738356187,-0.046417199075222,0.0,0.0,0.0,-0.0137830814346671,60.0,14.230223655700684,0.0,-8.31883042451409e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,298.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688842773437,0.0,0.0,0.0001037880792864,299.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0001092939928639,299.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676940917969,0.0,0.0,8.072417404036969e-05,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,0.0001092938982765,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,0.0005184402689337,285.2750549316406,294.1499938964844,295.6105651855469,293.4930114746094,298.5700378417969,295.97076416015625,286.5882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058626696467,1.82433979034613e-08,0.0011058443924412,-0.0468058213591575,0.0,0.0,0.0,-0.0138568291440606,60.0,14.057741165161133,0.0,-8.33800370969584e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,298.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778259277344,0.0,0.0,0.0001038587361108,299.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754455566406,0.0,0.0,0.0001093683968065,299.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766662597656,0.0,0.0,8.0779122072272e-05,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777038574219,0.0,0.0,0.000109368302219,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1779479980469,0.0,0.0,0.0005187932401895,285.2856750488281,294.1499938964844,295.3131408691406,293.30450439453125,298.5072326660156,295.6741943359375,286.5997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110661808867,1.8331414608496743e-08,0.0011065996950492,-0.0470357201993465,0.0,0.0,0.0,-0.0139004765078425,60.0,13.688762664794922,-0.0,-8.349356761527815e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,298.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778259277344,0.0,0.0,0.0001038587361108,299.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754455566406,0.0,0.0,0.0001093683968065,299.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766662597656,0.0,0.0,8.0779122072272e-05,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777038574219,0.0,0.0,0.000109368302219,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1779479980469,0.0,0.0,0.0005187932401895,285.2856750488281,294.1499938964844,295.3131408691406,293.30450439453125,298.5072326660156,295.6741943359375,286.5997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110661808867,1.8331414608496743e-08,0.0011065996950492,-0.0470357201993465,0.0,0.0,0.0,-0.0139004765078425,60.0,13.688762664794922,-0.0,-8.349356761527815e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,298.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867980957031,0.0,0.0,0.0001036244211718,299.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,0.0001091216545319,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856384277344,0.0,0.0,8.059688116190955e-05,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866760253906,0.0,0.0,0.0001091215599444,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869201660156,0.0,0.0,0.0005176228587515,285.2963562011719,294.1499938964844,295.013916015625,293.11346435546875,298.43994140625,295.3791198730469,286.6112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041220277547,1.8039429505734013e-08,0.0011041039833799,-0.0462730303406715,0.0,0.0,0.0,-0.0137557312846183,60.0,13.28217887878418,-0.0,-8.311722865528284e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,298.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867980957031,0.0,0.0,0.0001036244211718,299.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,0.0001091216545319,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856384277344,0.0,0.0,8.059688116190955e-05,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866760253906,0.0,0.0,0.0001091215599444,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869201660156,0.0,0.0,0.0005176228587515,285.2963562011719,294.1499938964844,295.013916015625,293.11346435546875,298.43994140625,295.3791198730469,286.6112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041220277547,1.8039429505734013e-08,0.0011041039833799,-0.0462730303406715,0.0,0.0,0.0,-0.0137557312846183,60.0,13.28217887878418,-0.0,-8.311722865528284e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19580078125,0.0,0.0,0.0001030952917062,299.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934814453125,0.0,0.0,0.0001085644471459,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19464111328125,0.0,0.0,8.01853311713785e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956481933594,0.0,0.0,0.0001085643525584,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958923339844,0.0,0.0,0.0005149797652848,285.3070068359375,294.1499938964844,294.7154541015625,292.9217529296875,298.36846923828125,295.0888671875,286.62255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984849650412,1.7380086703155942e-08,0.001098467502743,-0.044550497084856,0.0,0.0,0.0,-0.0134288743138313,60.0,12.842859268188477,-0.0,-8.227053172049636e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19580078125,0.0,0.0,0.0001030952917062,299.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934814453125,0.0,0.0,0.0001085644471459,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19464111328125,0.0,0.0,8.01853311713785e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956481933594,0.0,0.0,0.0001085643525584,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958923339844,0.0,0.0,0.0005149797652848,285.3070068359375,294.1499938964844,294.7154541015625,292.9217529296875,298.36846923828125,295.0888671875,286.62255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984849650412,1.7380086703155942e-08,0.001098467502743,-0.044550497084856,0.0,0.0,0.0,-0.0134288743138313,60.0,12.842859268188477,-0.0,-8.227053172049636e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047424316406,0.0,0.0,0.0001023125078063,299.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20245361328125,0.0,0.0,0.0001077401393558,299.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.0,0.0,7.957650086609647e-05,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046203613281,0.0,0.0,0.0001077400447684,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048645019531,0.0,0.0,0.0005110696656629,285.3175964355469,294.1499938964844,294.4203186035156,292.7311706542969,298.29327392578125,294.8063049316406,286.6338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901445057243,1.6404698044425462e-08,0.0010901280911639,-0.042001586407423,0.0,0.0,0.0,-0.0129453381523489,60.0,12.379322052001951,-0.0,-8.102591664282954e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047424316406,0.0,0.0,0.0001023125078063,299.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20245361328125,0.0,0.0,0.0001077401393558,299.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.0,0.0,7.957650086609647e-05,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046203613281,0.0,0.0,0.0001077400447684,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048645019531,0.0,0.0,0.0005110696656629,285.3175964355469,294.1499938964844,294.4203186035156,292.7311706542969,298.29327392578125,294.8063049316406,286.6338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901445057243,1.6404698044425462e-08,0.0010901280911639,-0.042001586407423,0.0,0.0,0.0,-0.0129453381523489,60.0,12.379322052001951,-0.0,-8.102591664282954e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,298.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.209228515625,0.0,0.0,0.0001018648035824,299.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069396972656,0.0,0.0,0.0001072686791303,299.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080993652344,0.0,0.0,7.922828081063926e-05,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,0.0001072685918188,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093200683594,0.0,0.0,0.0005088333273306,285.3228759765625,294.1499938964844,294.2748107910156,292.6369323730469,298.254638671875,294.66754150390625,286.639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853762505576,1.5846843837152846e-08,0.0010853604180738,-0.0405434183776378,0.0,0.0,0.0,-0.0126687977463006,60.0,12.142576217651367,-0.0,-8.031833687027756e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,0.0001013275250443,299.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21142578125,0.0,0.0,0.0001067029006662,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125549316406,0.0,0.0,7.881039346102625e-05,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21356201171875,0.0,0.0,0.0001067028060788,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,0.0005061494885012,285.3281555175781,294.1499938964844,294.1310729980469,292.543701171875,298.21514892578125,294.53289794921875,286.6449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796503629535,1.5177374024233362e-08,0.0010796352289617,-0.0387931689620018,0.0,0.0,0.0,-0.0123369107022881,60.0,11.90286350250244,-0.0,-7.94732883946381e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,298.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225646972656,0.0,0.0,0.0001002361823339,299.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203369140625,0.0,0.0,0.0001055536558851,299.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214660644531,0.0,0.0,7.7961572969798e-05,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2224426269531,0.0,0.0,0.0001055535685736,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22265625,0.0,0.0,0.000500698108226,285.338623046875,294.1499938964844,293.85028076171875,292.3612365722656,298.1336975097656,294.2728271484375,286.656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680205887183,1.3817543553784617e-08,0.001068006735295,-0.0352369919419288,0.0,0.0,0.0,-0.0116627803072333,60.0,11.421279907226562,-0.0,-7.777055088808994e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,298.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225646972656,0.0,0.0,0.0001002361823339,299.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203369140625,0.0,0.0,0.0001055536558851,299.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214660644531,0.0,0.0,7.7961572969798e-05,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2224426269531,0.0,0.0,0.0001055535685736,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22265625,0.0,0.0,0.000500698108226,285.338623046875,294.1499938964844,293.85028076171875,292.3612365722656,298.1336975097656,294.2728271484375,286.656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680205887183,1.3817543553784617e-08,0.001068006735295,-0.0352369919419288,0.0,0.0,0.0,-0.0116627803072333,60.0,11.421279907226562,-0.0,-7.777055088808994e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313842773437,0.0,0.0,9.912071254802868e-05,299.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22918701171875,0.0,0.0,0.000104379010736,299.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23028564453125,0.0,0.0,7.709398050792515e-05,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23126220703125,0.0,0.0,0.0001043789234245,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314758300781,0.0,0.0,0.0004951261216774,285.3489990234375,294.1499938964844,293.5804748535156,292.1858215332031,298.0494689941406,294.0282287597656,286.6669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561342351138,1.2427676665538456e-08,0.0010561218950897,-0.0316008999943733,0.0,0.0,0.0,-0.0109737617895007,60.0,10.951141357421877,-0.0,-7.604923979442901e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313842773437,0.0,0.0,9.912071254802868e-05,299.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22918701171875,0.0,0.0,0.000104379010736,299.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23028564453125,0.0,0.0,7.709398050792515e-05,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23126220703125,0.0,0.0,0.0001043789234245,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314758300781,0.0,0.0,0.0004951261216774,285.3489990234375,294.1499938964844,293.5804748535156,292.1858215332031,298.0494689941406,294.0282287597656,286.6669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561342351138,1.2427676665538456e-08,0.0010561218950897,-0.0316008999943733,0.0,0.0,0.0,-0.0109737617895007,60.0,10.951141357421877,-0.0,-7.604923979442901e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401428222656,0.0,0.0,9.808964387048036e-05,299.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23797607421875,0.0,0.0,0.0001032932414091,299.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23907470703125,0.0,0.0,7.629203901160508e-05,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400207519531,0.0,0.0,0.0001032931613735,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,0.0004899757914245,285.3592834472656,294.1499938964844,293.32421875,292.0195007324219,297.9629821777344,293.7977905273437,286.6776428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045147771947,1.1142984313039506e-08,0.0010451365960761,-0.0282388646155595,0.0,0.0,0.0,-0.0103368861600756,60.0,10.502737998962402,-0.0,-7.447528815873738e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401428222656,0.0,0.0,9.808964387048036e-05,299.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23797607421875,0.0,0.0,0.0001032932414091,299.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23907470703125,0.0,0.0,7.629203901160508e-05,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400207519531,0.0,0.0,0.0001032931613735,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,0.0004899757914245,285.3592834472656,294.1499938964844,293.32421875,292.0195007324219,297.9629821777344,293.7977905273437,286.6776428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045147771947,1.1142984313039506e-08,0.0010451365960761,-0.0282388646155595,0.0,0.0,0.0,-0.0103368861600756,60.0,10.502737998962402,-0.0,-7.447528815873738e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488708496094,0.0,0.0,9.722439426695928e-05,299.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467346191406,0.0,0.0,0.000102382087789,299.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,7.561906386399642e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2487487792969,0.0,0.0,0.0001023820077534,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489624023437,0.0,0.0,0.0004856537561863,285.3695373535156,294.1499938964844,293.0840759277344,291.8643493652344,297.8743591308594,293.58209228515625,286.688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359284933656,1.0064911570850654e-08,0.0010359184816479,-0.0254168175160884,0.0,0.0,0.0,-0.0098024411126971,60.0,10.088716506958008,-0.0,-7.316716477134835e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488708496094,0.0,0.0,9.722439426695928e-05,299.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467346191406,0.0,0.0,0.000102382087789,299.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,7.561906386399642e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2487487792969,0.0,0.0,0.0001023820077534,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489624023437,0.0,0.0,0.0004856537561863,285.3695373535156,294.1499938964844,293.0840759277344,291.8643493652344,297.8743591308594,293.58209228515625,286.688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359284933656,1.0064911570850654e-08,0.0010359184816479,-0.0254168175160884,0.0,0.0,0.0,-0.0098024411126971,60.0,10.088716506958008,-0.0,-7.316716477134835e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25323486328125,0.0,0.0,9.684086398920044e-05,299.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510986328125,0.0,0.0,0.0001019782139337,299.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521667480469,0.0,0.0,7.532076415373012e-05,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25311279296875,0.0,0.0,0.0001019781338982,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533264160156,0.0,0.0,0.0004837379674427,285.3746337890625,294.1499938964844,292.9708557128906,291.7915954589844,297.8295593261719,293.47772216796875,286.6934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318427812308,9.587054705662013e-09,0.0010318332351744,-0.0241657458245754,0.0,0.0,0.0,-0.0095655508339405,60.0,9.891158103942873,-0.0,-7.259104251033932e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575988769531,0.0,0.0,9.658021008362994e-05,299.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554626464844,0.0,0.0,0.0001017037357087,299.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25653076171875,0.0,0.0,7.511803414672613e-05,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574462890625,0.0,0.0,0.0001017036556731,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576904296875,0.0,0.0,0.0004824359784834,285.3797302246094,294.1499938964844,292.86260986328125,291.7224426269531,297.7842102050781,293.375732421875,286.6986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290648788213,9.262286937428144e-09,0.0010290555655956,-0.0233154110610485,0.0,0.0,0.0,-0.0094045465812087,60.0,9.707275390625,-0.0,-7.22007911235778e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26629638671875,0.0,0.0,9.614754526410252e-05,299.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641906738281,0.0,0.0,0.0001012481152429,299.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652587890625,0.0,0.0,7.478151383111253e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26617431640625,0.0,0.0,0.0001012480352073,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663879394531,0.0,0.0,0.0004802747571375,285.3899230957031,294.1499938964844,292.662353515625,291.5959777832031,297.69256591796875,293.1798095703125,286.7090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244520381093,8.723196387450116e-09,0.0010244433069601,-0.0219038110226392,0.0,0.0,0.0,-0.0091372840106487,60.0,9.369464874267578,-0.0,-7.155531989155861e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26629638671875,0.0,0.0,9.614754526410252e-05,299.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641906738281,0.0,0.0,0.0001012481152429,299.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652587890625,0.0,0.0,7.478151383111253e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26617431640625,0.0,0.0,0.0001012480352073,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663879394531,0.0,0.0,0.0004802747571375,285.3899230957031,294.1499938964844,292.662353515625,291.5959777832031,297.69256591796875,293.1798095703125,286.7090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244520381093,8.723196387450116e-09,0.0010244433069601,-0.0219038110226392,0.0,0.0,0.0,-0.0091372840106487,60.0,9.369464874267578,-0.0,-7.155531989155861e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749938964844,0.0,0.0,9.591344860382378e-05,299.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27294921875,0.0,0.0,0.000101001591247,299.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27398681640625,0.0,0.0,7.45994329918176e-05,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748718261719,0.0,0.0,0.0001010015184874,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751159667969,0.0,0.0,0.0004791053943336,285.40008544921875,294.1499938964844,292.48590087890625,291.487060546875,297.5996398925781,292.9933166503906,286.7191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219571413472,8.431509712636398e-09,0.0010219486430287,-0.0211399812251329,0.0,0.0,0.0,-0.0089926794171333,60.0,9.081252098083496,-0.0,-7.12072818487286e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749938964844,0.0,0.0,9.591344860382378e-05,299.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27294921875,0.0,0.0,0.000101001591247,299.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27398681640625,0.0,0.0,7.45994329918176e-05,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748718261719,0.0,0.0,0.0001010015184874,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751159667969,0.0,0.0,0.0004791053943336,285.40008544921875,294.1499938964844,292.48590087890625,291.487060546875,297.5996398925781,292.9933166503906,286.7191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219571413472,8.431509712636398e-09,0.0010219486430287,-0.0211399812251329,0.0,0.0,0.0,-0.0089926794171333,60.0,9.081252098083496,-0.0,-7.12072818487286e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28375244140625,0.0,0.0,9.577457967679948e-05,299.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817077636719,0.0,0.0,0.0001008553590509,299.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2827453613281,0.0,0.0,7.449142140103504e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836303710937,0.0,0.0,0.0001008552790153,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838439941406,0.0,0.0,0.0004784117627423,285.4102783203125,294.1499938964844,292.3358154296875,291.3978881835937,297.50567626953125,292.81854248046875,286.7291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204771533608,8.258478345624098e-09,0.0010204688878729,-0.0206868518143892,0.0,0.0,0.0,-0.0089068999513983,60.0,8.838619232177734,-0.0,-7.100121734993081e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28375244140625,0.0,0.0,9.577457967679948e-05,299.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817077636719,0.0,0.0,0.0001008553590509,299.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2827453613281,0.0,0.0,7.449142140103504e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836303710937,0.0,0.0,0.0001008552790153,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838439941406,0.0,0.0,0.0004784117627423,285.4102783203125,294.1499938964844,292.3358154296875,291.3978881835937,297.50567626953125,292.81854248046875,286.7291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204771533608,8.258478345624098e-09,0.0010204688878729,-0.0206868518143892,0.0,0.0,0.0,-0.0089068999513983,60.0,8.838619232177734,-0.0,-7.100121734993081e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925109863281,0.0,0.0,9.569285612087695e-05,299.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904968261719,0.0,0.0,0.0001007692990242,299.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29150390625,0.0,0.0,7.442785863531753e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923889160156,0.0,0.0,0.0001007692189887,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926025390625,0.0,0.0,0.0004780035524163,285.42047119140625,294.1499938964844,292.214599609375,291.33062744140625,297.4111022949219,292.6580505371094,286.7389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196061339229,8.156639808021282e-09,0.0010195979848504,-0.020420154556632,0.0,0.0,0.0,-0.008856413885951,60.0,8.638639450073242,-0.0,-7.088008402433843e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925109863281,0.0,0.0,9.569285612087695e-05,299.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904968261719,0.0,0.0,0.0001007692990242,299.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29150390625,0.0,0.0,7.442785863531753e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923889160156,0.0,0.0,0.0001007692189887,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926025390625,0.0,0.0,0.0004780035524163,285.42047119140625,294.1499938964844,292.214599609375,291.33062744140625,297.4111022949219,292.6580505371094,286.7389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196061339229,8.156639808021282e-09,0.0010195979848504,-0.020420154556632,0.0,0.0,0.0,-0.008856413885951,60.0,8.638639450073242,-0.0,-7.088008402433843e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969055175781,0.0,0.0,9.56731746555306e-05,299.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948913574219,0.0,0.0,0.000100748569821,299.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959289550781,0.0,0.0,7.441255002049729e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967834472656,0.0,0.0,0.0001007484970614,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969970703125,0.0,0.0,0.0004779052687808,285.4255676269531,294.1499938964844,292.1656494140625,291.3058776855469,297.36376953125,292.5848693847656,286.7437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193962370976,8.132110984604424e-09,0.0010193880880251,-0.0203559156507253,0.0,0.0,0.0,-0.0088442526757717,60.0,8.556632041931152,-0.0,-7.085091624503549e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013000488281,0.0,0.0,9.566519293002784e-05,299.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29931640625,0.0,0.0,0.0001007401660899,299.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003234863281,0.0,0.0,7.44063436286524e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011779785156,0.0,0.0,0.0001007400933303,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013916015625,0.0,0.0,0.0004778654256369,285.4306945800781,294.1499938964844,292.1248474121094,291.28741455078125,297.31646728515625,292.5165710449219,286.74853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193109046667,8.122162498125363e-09,0.0010193028720095,-0.020329862833023,0.0,0.0,0.0,-0.0088393203914165,60.0,8.48577880859375,-0.0,-7.083909281391243e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101501464844,0.0,0.0,9.568489622324704e-05,299.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30816650390625,0.0,0.0,0.0001007609098451,299.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091735839844,0.0,0.0,7.442166679538786e-05,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100280761719,0.0,0.0,0.0001007608370855,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31024169921875,0.0,0.0,0.0004779638547915,285.44091796875,294.1499938964844,292.06915283203125,291.2704162597656,297.2223205566406,292.39569091796875,286.7579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195206850767,8.1466948742559e-09,0.0010195125360041,-0.0203941091895103,0.0,0.0,0.0,-0.0088514816015958,60.0,8.3780517578125,-0.0,-7.086825348778802e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101501464844,0.0,0.0,9.568489622324704e-05,299.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30816650390625,0.0,0.0,0.0001007609098451,299.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091735839844,0.0,0.0,7.442166679538786e-05,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100280761719,0.0,0.0,0.0001007608370855,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31024169921875,0.0,0.0,0.0004779638547915,285.44091796875,294.1499938964844,292.06915283203125,291.2704162597656,297.2223205566406,292.39569091796875,286.7579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195206850767,8.1466948742559e-09,0.0010195125360041,-0.0203941091895103,0.0,0.0,0.0,-0.0088514816015958,60.0,8.3780517578125,-0.0,-7.086825348778802e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,9.574918658472598e-05,299.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31707763671875,0.0,0.0,0.0001008286199066,299.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31805419921875,0.0,0.0,7.447167445207015e-05,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188781738281,0.0,0.0,0.0001008285471471,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.319091796875,0.0,0.0,0.0004782850446645,285.4512023925781,294.1499938964844,292.04998779296875,291.28173828125,297.1292724609375,292.30029296875,286.76715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020205556415,8.226786363252359e-09,0.0010201972909271,-0.0206038560718297,0.0,0.0,0.0,-0.0088911857455968,60.0,8.321876525878906,-0.0,-7.096350884694402e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
