time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974800,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,9.574918658472598e-05,299.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31707763671875,0.0,0.0,0.0001008286199066,299.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31805419921875,0.0,0.0,7.447167445207015e-05,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188781738281,0.0,0.0,0.0001008285471471,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.319091796875,0.0,0.0,0.0004782850446645,285.4512023925781,294.1499938964844,292.04998779296875,291.28173828125,297.1292724609375,292.30029296875,286.76715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020205556415,8.226786363252359e-09,0.0010201972909271,-0.0206038560718297,0.0,0.0,0.0,-0.0088911857455968,60.0,8.321876525878906,-0.0,-7.096350884694402e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279113769531,0.0,0.0,9.581864287611096e-05,299.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32598876953125,0.0,0.0,0.0001009017578326,299.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32696533203125,0.0,0.0,7.452569116139784e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277893066406,0.0,0.0,0.000100901685073,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280029296875,0.0,0.0,0.0004786320205312,285.46148681640625,294.1499938964844,292.04998779296875,291.3076477050781,297.0378723144531,292.23046875,286.77618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209453757852,8.313306487650607e-09,0.0010209371102973,-0.0208304356783628,0.0,0.0,0.0,-0.0089340768754482,60.0,8.30581283569336,-0.0,-7.106648070021039e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279113769531,0.0,0.0,9.581864287611096e-05,299.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32598876953125,0.0,0.0,0.0001009017578326,299.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32696533203125,0.0,0.0,7.452569116139784e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277893066406,0.0,0.0,0.000100901685073,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280029296875,0.0,0.0,0.0004786320205312,285.46148681640625,294.1499938964844,292.04998779296875,291.3076477050781,297.0378723144531,292.23046875,286.77618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209453757852,8.313306487650607e-09,0.0010209371102973,-0.0208304356783628,0.0,0.0,0.0,-0.0089340768754482,60.0,8.30581283569336,-0.0,-7.106648070021039e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368530273437,0.0,0.0,9.580657933838664e-05,299.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349609375,0.0,0.0,0.0001008890467346,299.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359375,0.0,0.0,7.451630517607555e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367614746094,0.0,0.0,0.000100888973975,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369445800781,0.0,0.0,0.0004785717756021,285.4718017578125,294.1499938964844,292.04998779296875,291.3329772949219,296.9480895996094,292.1802673339844,286.7850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208181338384,8.298261633399306e-09,0.0010208098683506,-0.020791033282876,0.0,0.0,0.0,-0.0089266253635287,60.0,8.303664207458496,-0.0,-7.104856791784186e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368530273437,0.0,0.0,9.580657933838664e-05,299.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349609375,0.0,0.0,0.0001008890467346,299.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359375,0.0,0.0,7.451630517607555e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367614746094,0.0,0.0,0.000100888973975,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369445800781,0.0,0.0,0.0004785717756021,285.4718017578125,294.1499938964844,292.04998779296875,291.3329772949219,296.9480895996094,292.1802673339844,286.7850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208181338384,8.298261633399306e-09,0.0010208098683506,-0.020791033282876,0.0,0.0,0.0,-0.0089266253635287,60.0,8.303664207458496,-0.0,-7.104856791784186e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3413391113281,0.0,0.0,9.574987780069932e-05,299.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3394775390625,0.0,0.0,0.0001008293402264,299.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404235839844,0.0,0.0,7.447220559697598e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412170410156,0.0,0.0,0.0001008292674669,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3414306640625,0.0,0.0,0.0004782885371241,285.4769897460937,294.1499938964844,292.04998779296875,291.3454284667969,296.9040222167969,292.1620788574219,286.7893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202126577496,8.227608816469001e-09,0.0010202043922618,-0.0206060092896223,0.0,0.0,0.0,-0.0088915936648845,60.0,8.302797317504883,-0.0,-7.096448939591937e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458251953125,0.0,0.0,9.567668166710064e-05,299.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439636230469,0.0,0.0,0.0001007522587315,299.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34490966796875,0.0,0.0,7.441527850460261e-05,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.345703125,0.0,0.0,0.0001007521932478,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459167480469,0.0,0.0,0.0004779229348059,285.4821472167969,294.1499938964844,292.04998779296875,291.35772705078125,296.8603820800781,292.1465759277344,286.79364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194319766014,8.136407991798933e-09,0.0010194238275289,-0.020367169752717,0.0,0.0,0.0,-0.0088463779538869,60.0,8.301440238952637,-0.0,-7.085602504730559e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35479736328125,0.0,0.0,9.552310075378044e-05,299.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529663085937,0.0,0.0,0.0001005905287456,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539123535156,0.0,0.0,7.429582183249295e-05,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547058105469,0.0,0.0,0.000100590455986,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548889160156,0.0,0.0,0.0004771557869389,285.4924621582031,294.1499938964844,292.04998779296875,291.3818664550781,296.7743530273437,292.1219482421875,286.8020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177968069911,7.945040181311924e-09,0.0010177888907492,-0.019865995272994,0.0,0.0,0.0,-0.0087515152990818,60.0,8.298518180847168,-0.0,-7.062870821528122e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35479736328125,0.0,0.0,9.552310075378044e-05,299.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529663085937,0.0,0.0,0.0001005905287456,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539123535156,0.0,0.0,7.429582183249295e-05,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547058105469,0.0,0.0,0.000100590455986,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548889160156,0.0,0.0,0.0004771557869389,285.4924621582031,294.1499938964844,292.04998779296875,291.3818664550781,296.7743530273437,292.1219482421875,286.8020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177968069911,7.945040181311924e-09,0.0010177888907492,-0.019865995272994,0.0,0.0,0.0,-0.0087515152990818,60.0,8.298518180847168,-0.0,-7.062870821528122e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638000488281,0.0,0.0,9.543581836624072e-05,299.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36199951171875,0.0,0.0,0.0001004986115731,298.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,7.4227929871995e-05,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637084960937,0.0,0.0,0.0001004985460895,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638916015625,0.0,0.0,0.0004767198115587,285.5028076171875,294.1499938964844,292.04998779296875,291.4053649902344,296.6899719238281,292.1029663085937,286.8103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168661829084,7.836280069284385e-09,0.0010168583830818,-0.0195811577141284,0.0,0.0,0.0,-0.0086975963786244,60.0,8.298851013183594,-0.0,-7.049968075989457e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638000488281,0.0,0.0,9.543581836624072e-05,299.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36199951171875,0.0,0.0,0.0001004986115731,298.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,7.4227929871995e-05,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637084960937,0.0,0.0,0.0001004985460895,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638916015625,0.0,0.0,0.0004767198115587,285.5028076171875,294.1499938964844,292.04998779296875,291.4053649902344,296.6899719238281,292.1029663085937,286.8103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168661829084,7.836280069284385e-09,0.0010168583830818,-0.0195811577141284,0.0,0.0,0.0,-0.0086975963786244,60.0,8.298851013183594,-0.0,-7.049968075989457e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37286376953125,0.0,0.0,9.555548604112118e-05,299.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710632324219,0.0,0.0,0.000100624631159,298.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719787597656,0.0,0.0,7.432101119775325e-05,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0001006245656753,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729248046875,0.0,0.0,0.0004773176042363,285.51318359375,294.1499938964844,292.04998779296875,291.42822265625,296.6071472167969,292.0889892578125,286.8185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181406978517,7.985367034279989e-09,0.0010181327816098,-0.0199716109782457,0.0,0.0,0.0,-0.0087715033441782,60.0,8.310593605041504,-0.0,-7.067658458481675e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37286376953125,0.0,0.0,9.555548604112118e-05,299.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710632324219,0.0,0.0,0.000100624631159,298.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719787597656,0.0,0.0,7.432101119775325e-05,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,0.0001006245656753,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729248046875,0.0,0.0,0.0004773176042363,285.51318359375,294.1499938964844,292.04998779296875,291.42822265625,296.6071472167969,292.0889892578125,286.8185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181406978517,7.985367034279989e-09,0.0010181327816098,-0.0199716109782457,0.0,0.0,0.0,-0.0087715033441782,60.0,8.310593605041504,-0.0,-7.067658458481675e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819885253906,0.0,0.0,9.608435357222334e-05,299.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802185058594,0.0,0.0,0.0001011815475067,298.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811340332031,0.0,0.0,7.47323501855135e-05,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38189697265625,0.0,0.0,0.000101181482023,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.382080078125,0.0,0.0,0.0004799594171345,285.52362060546875,294.1499938964844,292.04998779296875,291.45037841796875,296.5254821777344,292.07879638671875,286.82647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237777605652,8.644278182146081e-09,0.0010237691458314,-0.0216971542686224,0.0,0.0,0.0,-0.009098163805902,60.0,8.346980094909668,-0.0,-7.146106639766003e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819885253906,0.0,0.0,9.608435357222334e-05,299.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802185058594,0.0,0.0,0.0001011815475067,298.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811340332031,0.0,0.0,7.47323501855135e-05,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38189697265625,0.0,0.0,0.000101181482023,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.382080078125,0.0,0.0,0.0004799594171345,285.52362060546875,294.1499938964844,292.04998779296875,291.45037841796875,296.5254821777344,292.07879638671875,286.82647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237777605652,8.644278182146081e-09,0.0010237691458314,-0.0216971542686224,0.0,0.0,0.0,-0.009098163805902,60.0,8.346980094909668,-0.0,-7.146106639766003e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865661621094,0.0,0.0,9.634381422074512e-05,299.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847961425781,0.0,0.0,0.000101454774267,298.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857116699219,0.0,0.0,7.493414886994287e-05,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.386474609375,0.0,0.0,0.0001014547087834,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866577148437,0.0,0.0,0.0004812554689124,285.52886962890625,294.1499938964844,292.04998779296875,291.4612121582031,296.4847717285156,292.0740966796875,286.8304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265370365232,8.96753427070962e-09,0.0010265280725434,-0.0225436277687549,0.0,0.0,0.0,-0.0092583894729614,60.0,8.364846229553223,-0.0,-7.18475234862126e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912048339844,0.0,0.0,9.717050124891102e-05,299.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.38946533203125,0.0,0.0,0.0001023253207677,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3903503417969,0.0,0.0,7.557713252026588e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39111328125,0.0,0.0,0.000102325255284,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39129638671875,0.0,0.0,0.0004853849532082,285.5341796875,294.1499938964844,292.04998779296875,291.47186279296875,296.4441223144531,292.0697326660156,286.8343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353450197726,9.997526362326424e-09,0.0010353350080549,-0.0252404101192951,0.0,0.0,0.0,-0.0097689982503652,60.0,8.40933609008789,-0.0,-7.308579341724909e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007873535156,0.0,0.0,9.968920494429768e-05,299.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990478515625,0.0,0.0,0.0001049776328727,298.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3999328613281,0.0,0.0,7.753612590022385e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40069580078125,0.0,0.0,0.0001049775673891,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40087890625,0.0,0.0,0.0004979663644917,285.5450744628906,294.1499938964844,292.04998779296875,291.4925842285156,296.36212158203125,292.0628662109375,286.8420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621852707117,1.3135704080013966e-08,0.0010621721157804,-0.0334533676505088,0.0,0.0,0.0,-0.0113247418776154,60.0,8.560003280639648,-0.0,-7.692371184475635e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007873535156,0.0,0.0,9.968920494429768e-05,299.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990478515625,0.0,0.0,0.0001049776328727,298.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3999328613281,0.0,0.0,7.753612590022385e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40069580078125,0.0,0.0,0.0001049775673891,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40087890625,0.0,0.0,0.0004979663644917,285.5450744628906,294.1499938964844,292.04998779296875,291.4925842285156,296.36212158203125,292.0628662109375,286.8420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621852707117,1.3135704080013966e-08,0.0010621721157804,-0.0334533676505088,0.0,0.0,0.0,-0.0113247418776154,60.0,8.560003280639648,-0.0,-7.692371184475635e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4106140136719,0.0,0.0,0.0001031047577271,299.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4089050292969,0.0,0.0,0.000108574378828,298.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4097595214844,0.0,0.0,8.019266533665359e-05,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4104919433594,0.0,0.0,0.0001085743060684,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4106750488281,0.0,0.0,0.0005150277283973,285.5562744140625,294.1499938964844,292.04998779296875,291.5126037597656,296.2792358398437,292.0570983886719,286.8497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985670378431,1.739145716328494e-08,0.0010985496919602,-0.0445802249014377,0.0,0.0,0.0,-0.0134344361722469,60.0,8.768289566040039,-0.0,-8.228511205743416e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4106140136719,0.0,0.0,0.0001031047577271,299.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4089050292969,0.0,0.0,0.000108574378828,298.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4097595214844,0.0,0.0,8.019266533665359e-05,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4104919433594,0.0,0.0,0.0001085743060684,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4106750488281,0.0,0.0,0.0005150277283973,285.5562744140625,294.1499938964844,292.04998779296875,291.5126037597656,296.2792358398437,292.0570983886719,286.8497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985670378431,1.739145716328494e-08,0.0010985496919602,-0.0445802249014377,0.0,0.0,0.0,-0.0134344361722469,60.0,8.768289566040039,-0.0,-8.228511205743416e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208068847656,0.0,0.0,0.0001073644671123,299.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41912841796875,0.0,0.0,0.0001130600649048,298.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41998291015625,0.0,0.0,8.350577991222963e-05,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42071533203125,0.0,0.0,0.0001130599921452,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208984375,0.0,0.0,0.0005363058298826,285.56787109375,294.1499938964844,292.04998779296875,291.5318298339844,296.19482421875,292.0533752441406,286.8572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439516674727,2.269931265175273e-08,0.0011439289664849,-0.0584346130490303,0.0,0.0,0.0,-0.0160657297819852,60.0,9.047518730163574,-0.0,-8.922467031879935e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208068847656,0.0,0.0,0.0001073644671123,299.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41912841796875,0.0,0.0,0.0001130600649048,298.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41998291015625,0.0,0.0,8.350577991222963e-05,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42071533203125,0.0,0.0,0.0001130599921452,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208984375,0.0,0.0,0.0005363058298826,285.56787109375,294.1499938964844,292.04998779296875,291.5318298339844,296.19482421875,292.0533752441406,286.8572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439516674727,2.269931265175273e-08,0.0011439289664849,-0.0584346130490303,0.0,0.0,0.0,-0.0160657297819852,60.0,9.047518730163574,-0.0,-8.922467031879935e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43145751953125,0.0,0.0,0.0001111736783059,299.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0001170713439933,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306640625,0.0,0.0,8.646849892102182e-05,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313659667969,0.0,0.0,0.0001170712712337,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0005553335649892,285.5799560546875,294.1499938964844,292.04998779296875,291.55029296875,296.1090087890625,292.05145263671875,286.8647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845454573631,2.7446084516213893e-08,0.0011845179833471,-0.070796824991703,0.0,0.0,0.0,-0.0184189081192016,60.0,9.34609603881836,-0.0,-9.566819159090301e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43145751953125,0.0,0.0,0.0001111736783059,299.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,0.0001170713439933,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306640625,0.0,0.0,8.646849892102182e-05,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313659667969,0.0,0.0,0.0001170712712337,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,0.0005553335649892,285.5799560546875,294.1499938964844,292.04998779296875,291.55029296875,296.1090087890625,292.05145263671875,286.8647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845454573631,2.7446084516213893e-08,0.0011845179833471,-0.070796824991703,0.0,0.0,0.0,-0.0184189081192016,60.0,9.34609603881836,-0.0,-9.566819159090301e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4368896484375,0.0,0.0,0.0001123224210459,299.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4352722167969,0.0,0.0,0.0001182810301543,298.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43609619140625,0.0,0.0,8.73619646881707e-05,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367980957031,0.0,0.0,0.0001182809573947,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369812011719,0.0,0.0,0.0005610717926174,285.58612060546875,294.1499938964844,292.04998779296875,291.5592041015625,296.0661926269531,292.0509948730469,286.86846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968087637796,2.8877645164016044e-08,0.0011967798927798,-0.0745191052556037,0.0,0.0,0.0,-0.0191286988556385,60.0,9.464871406555176,-0.0,-9.765545172513157e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423522949219,0.0,0.0,0.0001130019008996,299.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44073486328125,0.0,0.0,0.000118996555102,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4415588378906,0.0,0.0,8.78904465935193e-05,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422607421875,0.0,0.0,0.0001189964823424,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44244384765625,0.0,0.0,0.0005644659395329,285.59228515625,294.1499938964844,292.04998779296875,291.56793212890625,296.0236511230469,292.0506896972656,286.8721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012040751753374,2.9724423811217093e-08,0.0012040454894304,-0.0767194330692291,0.0,0.0,0.0,-0.0195486079901456,60.0,9.558271408081056,-0.0,-9.8840509110687e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530334472656,0.0,0.0,0.0001113598627853,299.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4514465332031,0.0,0.0,0.0001172674019471,298.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522399902344,0.0,0.0,8.66133050294593e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45294189453125,0.0,0.0,0.0001172673291875,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.000556263665203,285.6043701171875,294.1499938964844,292.04998779296875,291.5847473144531,295.94189453125,292.0503234863281,286.87945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865533888339,2.7678074943082723e-08,0.0011865256819874,-0.0714002177119255,0.0,0.0,0.0,-0.0185340363532304,60.0,9.58327865600586,-0.0,-9.598882400041477e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530334472656,0.0,0.0,0.0001113598627853,299.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4514465332031,0.0,0.0,0.0001172674019471,298.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522399902344,0.0,0.0,8.66133050294593e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45294189453125,0.0,0.0,0.0001172673291875,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.453125,0.0,0.0,0.000556263665203,285.6043701171875,294.1499938964844,292.04998779296875,291.5847473144531,295.94189453125,292.0503234863281,286.87945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865533888339,2.7678074943082723e-08,0.0011865256819874,-0.0714002177119255,0.0,0.0,0.0,-0.0185340363532304,60.0,9.58327865600586,-0.0,-9.598882400041477e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4634704589844,0.0,0.0,0.0001075203690561,299.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618835449219,0.0,0.0,0.0001132242250605,298.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4626770019531,0.0,0.0,8.362702646991238e-05,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46337890625,0.0,0.0,0.0001132241595769,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635314941406,0.0,0.0,0.0005370846483856,285.6161193847656,294.1499938964844,292.04998779296875,291.6007080078125,295.8637390136719,292.0501708984375,286.88671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145637477748,2.2893509310506488e-08,0.0011456145439296,-0.0589408949017524,0.0,0.0,0.0,-0.0161621272563934,60.0,9.452374458312988,-0.0,-8.94838478870952e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4634704589844,0.0,0.0,0.0001075203690561,299.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4618835449219,0.0,0.0,0.0001132242250605,298.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4626770019531,0.0,0.0,8.362702646991238e-05,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46337890625,0.0,0.0,0.0001132241595769,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635314941406,0.0,0.0,0.0005370846483856,285.6161193847656,294.1499938964844,292.04998779296875,291.6007080078125,295.8637390136719,292.0501708984375,286.88671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145637477748,2.2893509310506488e-08,0.0011456145439296,-0.0589408949017524,0.0,0.0,0.0,-0.0161621272563934,60.0,9.452374458312988,-0.0,-8.94838478870952e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4733581542969,0.0,0.0,0.0001030097046168,299.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4717712402344,0.0,0.0,0.0001084742762031,298.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725646972656,0.0,0.0,8.011872705537826e-05,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732666015625,0.0,0.0,0.0001084742107195,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734191894531,0.0,0.0,0.0005145531031303,285.62725830078125,294.1499938964844,292.04998779296875,291.6158142089844,295.7914733886719,292.05010986328125,286.89385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975860059261,1.7272931529532798e-08,0.0010975687764585,-0.0442705005407333,0.0,0.0,0.0,-0.0133758410811424,60.0,9.200090408325195,-0.0,-8.213331170736637e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4733581542969,0.0,0.0,0.0001030097046168,299.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4717712402344,0.0,0.0,0.0001084742762031,298.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725646972656,0.0,0.0,8.011872705537826e-05,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732666015625,0.0,0.0,0.0001084742107195,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734191894531,0.0,0.0,0.0005145531031303,285.62725830078125,294.1499938964844,292.04998779296875,291.6158142089844,295.7914733886719,292.05010986328125,286.89385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975860059261,1.7272931529532798e-08,0.0010975687764585,-0.0442705005407333,0.0,0.0,0.0,-0.0133758410811424,60.0,9.200090408325195,-0.0,-8.213331170736637e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830017089844,0.0,0.0,9.877596312435344e-05,299.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814453125,0.0,0.0,0.0001040159331751,298.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,7.682581781409681e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48291015625,0.0,0.0,0.0001040158749674,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830627441406,0.0,0.0,0.0004934047465212,285.6380920410156,294.1499938964844,292.04998779296875,291.6300048828125,295.7218322753906,292.050048828125,286.9010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524664539843,1.1997700610777429e-08,0.0010524544632062,-0.0304757561534643,0.0,0.0,0.0,-0.0107606509700417,60.0,8.92389965057373,-0.0,-7.552061020987821e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830017089844,0.0,0.0,9.877596312435344e-05,299.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814453125,0.0,0.0,0.0001040159331751,298.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,7.682581781409681e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48291015625,0.0,0.0,0.0001040158749674,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830627441406,0.0,0.0,0.0004934047465212,285.6380920410156,294.1499938964844,292.04998779296875,291.6300048828125,295.7218322753906,292.050048828125,286.9010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524664539843,1.1997700610777429e-08,0.0010524544632062,-0.0304757561534643,0.0,0.0,0.0,-0.0107606509700417,60.0,8.92389965057373,-0.0,-7.552061020987821e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877014160156,0.0,0.0,9.720666275825351e-05,299.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861755371094,0.0,0.0,0.0001023633813019,298.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869689941406,0.0,0.0,7.560524682048708e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48760986328125,0.0,0.0,0.0001023633230943,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48779296875,0.0,0.0,0.0004855658044107,285.6434020996094,294.1499938964844,292.04998779296875,291.6367492675781,295.6882629394531,292.050048828125,286.904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357489809393,1.0042426445977526e-08,0.0010357389692217,-0.0253579374402761,0.0,0.0,0.0,-0.0097913574427366,60.0,8.796875,-0.0,-7.313999361713287e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923400878906,0.0,0.0,9.611638233764096e-05,299.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908447265625,0.0,0.0,0.0001012152715702,298.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916076660156,0.0,0.0,7.475725578842685e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49224853515625,0.0,0.0,0.0001012152133625,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.492431640625,0.0,0.0,0.0004801196919288,285.64862060546875,294.1499938964844,292.04998779296875,291.6432800292969,295.6557006835937,292.050048828125,286.9080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241246782243,8.684009067394527e-09,0.0010241159470751,-0.0218011885881423,0.0,0.0,0.0,-0.0091178957372903,60.0,8.696128845214844,-0.0,-7.150850223069939e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016174316406,0.0,0.0,9.469406359130517e-05,299.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5000915527344,0.0,0.0,9.971749386750162e-05,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008544921875,0.0,0.0,7.365099736489356e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50152587890625,0.0,0.0,9.97174356598407e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016784667969,0.0,0.0,0.0004730149230454,285.65899658203125,294.1499938964844,292.04998779296875,291.6556396484375,295.5914306640625,292.0500183105469,286.91510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089641436934,6.91190615853543e-09,0.0010089572751894,-0.0171600729227066,0.0,0.0,0.0,-0.0082393605262041,60.0,8.538103103637695,-0.0,-6.940779684327937e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016174316406,0.0,0.0,9.469406359130517e-05,299.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5000915527344,0.0,0.0,9.971749386750162e-05,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008544921875,0.0,0.0,7.365099736489356e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50152587890625,0.0,0.0,9.97174356598407e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016784667969,0.0,0.0,0.0004730149230454,285.65899658203125,294.1499938964844,292.04998779296875,291.6556396484375,295.5914306640625,292.0500183105469,286.91510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089641436934,6.91190615853543e-09,0.0010089572751894,-0.0171600729227066,0.0,0.0,0.0,-0.0082393605262041,60.0,8.538103103637695,-0.0,-6.940779684327937e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
