time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977140,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108337402344,0.0,0.0,9.448889613850042e-05,299.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50933837890625,0.0,0.0,9.950144158210604e-05,298.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101013183594,0.0,0.0,7.349142106249928e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107421875,0.0,0.0,9.950138337444514e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108947753906,0.0,0.0,0.0004719900898635,285.6693115234375,294.1499938964844,292.04998779296875,291.6670227050781,295.5285949707031,292.0500183105469,286.9220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067736729979,6.656273754401809e-09,0.0010067670373246,-0.0164904817938804,0.0,0.0,0.0,-0.0081126103177666,60.0,8.464517593383789,-0.0,-6.91073438474632e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108337402344,0.0,0.0,9.448889613850042e-05,299.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50933837890625,0.0,0.0,9.950144158210604e-05,298.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101013183594,0.0,0.0,7.349142106249928e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107421875,0.0,0.0,9.950138337444514e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108947753906,0.0,0.0,0.0004719900898635,285.6693115234375,294.1499938964844,292.04998779296875,291.6670227050781,295.5285949707031,292.0500183105469,286.9220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067736729979,6.656273754401809e-09,0.0010067670373246,-0.0164904817938804,0.0,0.0,0.0,-0.0081126103177666,60.0,8.464517593383789,-0.0,-6.91073438474632e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201721191406,0.0,0.0,9.537946607451886e-05,299.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187072753906,0.0,0.0,0.0001004392543109,298.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194396972656,0.0,0.0,7.418409222736955e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52008056640625,0.0,0.0,0.0001004391961032,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202331542969,0.0,0.0,0.0004764386976603,285.67974853515625,294.1499938964844,292.04998779296875,291.67742919921875,295.46661376953125,292.0500183105469,286.92901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162615217268,7.765827980676931e-09,0.0010162538383156,-0.0193966459482908,0.0,0.0,0.0,-0.0086626596748828,60.0,8.484206199645996,-0.0,-7.04161635667333e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201721191406,0.0,0.0,9.537946607451886e-05,299.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187072753906,0.0,0.0,0.0001004392543109,298.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194396972656,0.0,0.0,7.418409222736955e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52008056640625,0.0,0.0,0.0001004391961032,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202331542969,0.0,0.0,0.0004764386976603,285.67974853515625,294.1499938964844,292.04998779296875,291.67742919921875,295.46661376953125,292.0500183105469,286.92901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162615217268,7.765827980676931e-09,0.0010162538383156,-0.0193966459482908,0.0,0.0,0.0,-0.0086626596748828,60.0,8.484206199645996,-0.0,-7.04161635667333e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52960205078125,0.0,0.0,9.673566091805696e-05,299.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281677246094,0.0,0.0,0.0001018673938233,298.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289001464844,0.0,0.0,7.523890963057056e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,285.529541015625,0.0,0.0,0.0001018673356156,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296936035156,0.0,0.0,0.0004832131671719,285.6902770996094,294.1499938964844,292.04998779296875,291.68682861328125,295.4047546386719,292.0500183105469,286.9358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307084303349,9.45552702802388e-09,0.0010306988842785,-0.0238213837146759,0.0,0.0,0.0,-0.0095002986490726,60.0,8.540715217590332,-0.0,-7.243288280278648e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.52960205078125,0.0,0.0,9.673566091805696e-05,299.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281677246094,0.0,0.0,0.0001018673938233,298.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289001464844,0.0,0.0,7.523890963057056e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,285.529541015625,0.0,0.0,0.0001018673356156,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296936035156,0.0,0.0,0.0004832131671719,285.6902770996094,294.1499938964844,292.04998779296875,291.68682861328125,295.4047546386719,292.0500183105469,286.9358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307084303349,9.45552702802388e-09,0.0010306988842785,-0.0238213837146759,0.0,0.0,0.0,-0.0095002986490726,60.0,8.540715217590332,-0.0,-7.243288280278648e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.534423828125,0.0,0.0,9.760748798726128e-05,299.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329895019531,0.0,0.0,0.0001027854668791,298.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337219238281,0.0,0.0,7.591699250042439e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343322753906,0.0,0.0,0.0001027854086714,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53448486328125,0.0,0.0,0.0004875681188423,285.6956481933594,294.1499938964844,292.04998779296875,291.691162109375,295.3738708496094,292.0500183105469,286.9393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399986058473,1.0541758577176097e-08,0.0010399881284683,-0.0266651324927806,0.0,0.0,0.0,-0.0100387949496507,60.0,8.592666625976562,-0.0,-7.374435284646097e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.539306640625,0.0,0.0,9.845953900367022e-05,299.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378723144531,0.0,0.0,0.0001036827234202,298.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386047363281,0.0,0.0,7.657970127183944e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392150878906,0.0,0.0,0.0001036826652125,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0004918242921121,285.7010803222656,294.1499938964844,292.04998779296875,291.6952209472656,295.3430480957031,292.0500183105469,286.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490766726434,1.1603367155998969e-08,0.0010490651475265,-0.0294438060373067,0.0,0.0,0.0,-0.0105650760233402,60.0,8.649345397949219,-0.0,-7.50374482549887e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.54913330078125,0.0,0.0,0.0001000548218144,299.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477294921875,0.0,0.0,0.0001053626256179,298.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484619140625,0.0,0.0,7.782047759974375e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.549072265625,0.0,0.0,0.0001053625674103,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491943359375,0.0,0.0,0.0004997930373065,285.7120056152344,294.1499938964844,292.04998779296875,291.7025756835937,295.2815246582031,292.0500183105469,286.94952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660800617188,1.3591020753267458e-08,0.0010660664411261,-0.0346444696187973,0.0,0.0,0.0,-0.011550466530025,60.0,8.759666442871094,-0.0,-7.748869990109598e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.54913330078125,0.0,0.0,0.0001000548218144,299.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477294921875,0.0,0.0,0.0001053626256179,298.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484619140625,0.0,0.0,7.782047759974375e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.549072265625,0.0,0.0,0.0001053625674103,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491943359375,0.0,0.0,0.0004997930373065,285.7120056152344,294.1499938964844,292.04998779296875,291.7025756835937,295.2815246582031,292.0500183105469,286.94952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660800617188,1.3591020753267458e-08,0.0010660664411261,-0.0346444696187973,0.0,0.0,0.0,-0.011550466530025,60.0,8.759666442871094,-0.0,-7.748869990109598e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591125488281,0.0,0.0,0.0001013146684272,299.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0001066893091774,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584411621094,0.0,0.0,7.880035991547629e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590209960937,0.0,0.0,0.0001066892582457,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591735839844,0.0,0.0,0.0005060862749814,285.7230834960937,294.1499938964844,292.04998779296875,291.7088317871094,295.2204895019531,292.0500183105469,286.956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795084526762,1.5160772193212324e-08,0.001079493202269,-0.0387497618794441,0.0,0.0,0.0,-0.0123286796733737,60.0,8.857820510864258,-0.0,-7.945239133277937e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591125488281,0.0,0.0,0.0001013146684272,299.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,0.0001066893091774,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584411621094,0.0,0.0,7.880035991547629e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590209960937,0.0,0.0,0.0001066892582457,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591735839844,0.0,0.0,0.0005060862749814,285.7230834960937,294.1499938964844,292.04998779296875,291.7088317871094,295.2204895019531,292.0500183105469,286.956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795084526762,1.5160772193212324e-08,0.001079493202269,-0.0387497618794441,0.0,0.0,0.0,-0.0123286796733737,60.0,8.857820510864258,-0.0,-7.945239133277937e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56915283203125,0.0,0.0,0.0001022386277327,299.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677795410156,0.0,0.0,0.0001076622793334,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684814453125,0.0,0.0,7.951899169711396e-05,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.569091796875,0.0,0.0,0.0001076622211257,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692443847656,0.0,0.0,0.0005107016186229,285.7342224121094,294.1499938964844,292.04998779296875,291.7140197753906,295.1600646972656,292.04998779296875,286.9630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893539292737,1.6312011297259232e-08,0.0010893376311287,-0.0417593270540237,0.0,0.0,0.0,-0.0128993988037109,60.0,8.937803268432617,-0.0,-8.090813707894996e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56915283203125,0.0,0.0,0.0001022386277327,299.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677795410156,0.0,0.0,0.0001076622793334,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684814453125,0.0,0.0,7.951899169711396e-05,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.569091796875,0.0,0.0,0.0001076622211257,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692443847656,0.0,0.0,0.0005107016186229,285.7342224121094,294.1499938964844,292.04998779296875,291.7140197753906,295.1600646972656,292.04998779296875,286.9630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893539292737,1.6312011297259232e-08,0.0010893376311287,-0.0417593270540237,0.0,0.0,0.0,-0.0128993988037109,60.0,8.937803268432617,-0.0,-8.090813707894996e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57928466796875,0.0,0.0,0.0001029089689836,299.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57794189453125,0.0,0.0,0.0001083681854652,299.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,8.004037226783112e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5792236328125,0.0,0.0,0.0001083681272575,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793762207031,0.0,0.0,0.0005140501307323,285.74542236328125,294.1499938964844,292.04998779296875,291.71807861328125,295.1005249023437,292.04998779296875,286.9697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964963585138,1.7147256059502073e-08,0.0010964792454615,-0.0439421348273754,0.0,0.0,0.0,-0.0133134638890624,60.0,8.997442245483398,-0.0,-8.197257272968272e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57928466796875,0.0,0.0,0.0001029089689836,299.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57794189453125,0.0,0.0,0.0001083681854652,299.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,8.004037226783112e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5792236328125,0.0,0.0,0.0001083681272575,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793762207031,0.0,0.0,0.0005140501307323,285.74542236328125,294.1499938964844,292.04998779296875,291.71807861328125,295.1005249023437,292.04998779296875,286.9697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964963585138,1.7147256059502073e-08,0.0010964792454615,-0.0439421348273754,0.0,0.0,0.0,-0.0133134638890624,60.0,8.997442245483398,-0.0,-8.197257272968272e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843811035156,0.0,0.0,0.0001031446445267,299.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830383300781,0.0,0.0,0.0001086163611034,298.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5837097167969,0.0,0.0,8.022367546800524e-05,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58428955078125,0.0,0.0,0.0001086163028958,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844421386719,0.0,0.0,0.0005152273806743,285.75103759765625,294.1499938964844,292.04998779296875,291.7196960449219,295.0710144042969,292.04998779296875,286.9730834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990012669935,1.7440902055909646e-08,0.0010989838046953,-0.0447093993425369,0.0,0.0,0.0,-0.0134590044617652,60.0,9.021194458007812,-0.0,-8.234844983689983e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894470214844,0.0,0.0,0.0001033575681503,299.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0001088405770133,298.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888061523437,0.0,0.0,8.038927626330405e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893859863281,0.0,0.0,0.0001088405188056,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895080566406,0.0,0.0,0.0005162909510545,285.75665283203125,294.1499938964844,292.04998779296875,291.72100830078125,295.0418701171875,292.04998779296875,286.9764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012867325916,1.7706215160728792e-08,0.0011012689210474,-0.0454025492072105,0.0,0.0,0.0,-0.0135906152427196,60.0,9.03826141357422,-0.0,-8.26887713856195e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5996398925781,0.0,0.0,0.0001034085362334,299.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982971191406,0.0,0.0,0.0001088942444766,298.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989685058594,0.0,0.0,8.042891568038613e-05,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995483398437,0.0,0.0,0.0001088941935449,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997009277344,0.0,0.0,0.0005165455513633,285.7678527832031,294.1499938964844,292.04998779296875,291.7228088378906,294.98455810546875,292.04998779296875,286.9830627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101822941564,1.7769702154168954e-08,0.0011018051300197,-0.0455684103071689,0.0,0.0,0.0,-0.0136220538988709,60.0,9.052154541015623,-0.0,-8.277032748083003e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5996398925781,0.0,0.0,0.0001034085362334,299.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982971191406,0.0,0.0,0.0001088942444766,298.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989685058594,0.0,0.0,8.042891568038613e-05,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995483398437,0.0,0.0,0.0001088941935449,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997009277344,0.0,0.0,0.0005165455513633,285.7678527832031,294.1499938964844,292.04998779296875,291.7228088378906,294.98455810546875,292.04998779296875,286.9830627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101822941564,1.7769702154168954e-08,0.0011018051300197,-0.0455684103071689,0.0,0.0,0.0,-0.0136220538988709,60.0,9.052154541015623,-0.0,-8.277032748083003e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098022460937,0.0,0.0,0.0001033258376992,299.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084899902344,0.0,0.0,0.00010880715854,298.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6091613769531,0.0,0.0,8.036459621507674e-05,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097106933594,0.0,0.0,0.0001088071076082,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60986328125,0.0,0.0,0.0005161325098015,285.779052734375,294.1499938964844,292.04998779296875,291.723388671875,294.9284362792969,292.04998779296875,286.9897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009379522874,1.766663970670379e-08,0.0011009203735738,-0.0452991649508476,0.0,0.0,0.0,-0.0135709438472986,60.0,9.05129337310791,-0.0,-8.263797468544e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098022460937,0.0,0.0,0.0001033258376992,299.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084899902344,0.0,0.0,0.00010880715854,298.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6091613769531,0.0,0.0,8.036459621507674e-05,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097106933594,0.0,0.0,0.0001088071076082,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60986328125,0.0,0.0,0.0005161325098015,285.779052734375,294.1499938964844,292.04998779296875,291.723388671875,294.9284362792969,292.04998779296875,286.9897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009379522874,1.766663970670379e-08,0.0011009203735738,-0.0452991649508476,0.0,0.0,0.0,-0.0135709438472986,60.0,9.05129337310791,-0.0,-8.263797468544e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199645996094,0.0,0.0,0.0001032246000249,299.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186828613281,0.0,0.0,0.000108700551209,298.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61932373046875,0.0,0.0,8.028585580177605e-05,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.619873046875,0.0,0.0,0.0001087005002773,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200256347656,0.0,0.0,0.0005156268598511,285.79022216796875,294.1499938964844,292.04998779296875,291.723388671875,294.8730773925781,292.04998779296875,286.996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998523794114,1.754047751489907e-08,0.0010998348006978,-0.0449695587158203,0.0,0.0,0.0,-0.013508366420865,60.0,9.042981147766112,-0.0,-8.247609883937913e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199645996094,0.0,0.0,0.0001032246000249,299.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186828613281,0.0,0.0,0.000108700551209,298.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61932373046875,0.0,0.0,8.028585580177605e-05,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.619873046875,0.0,0.0,0.0001087005002773,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200256347656,0.0,0.0,0.0005156268598511,285.79022216796875,294.1499938964844,292.04998779296875,291.723388671875,294.8730773925781,292.04998779296875,286.996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998523794114,1.754047751489907e-08,0.0010998348006978,-0.0449695587158203,0.0,0.0,0.0,-0.013508366420865,60.0,9.042981147766112,-0.0,-8.247609883937913e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.630126953125,0.0,0.0,0.0001031464998959,299.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288452148437,0.0,0.0,0.0001086183037841,298.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6294860839844,0.0,0.0,8.022510883165523e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300354003906,0.0,0.0,0.0001086182528524,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63018798828125,0.0,0.0,0.0005152366939,285.8013610839844,294.1499938964844,292.04998779296875,291.723388671875,294.8187561035156,292.04998779296875,287.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099019893445,1.7443147370954648e-08,0.0010990024311468,-0.044715266674757,0.0,0.0,0.0,-0.0134601155295968,60.0,9.030278205871582,-0.0,-8.235132753497967e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.630126953125,0.0,0.0,0.0001031464998959,299.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288452148437,0.0,0.0,0.0001086183037841,298.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6294860839844,0.0,0.0,8.022510883165523e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300354003906,0.0,0.0,0.0001086182528524,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63018798828125,0.0,0.0,0.0005152366939,285.8013610839844,294.1499938964844,292.04998779296875,291.723388671875,294.8187561035156,292.04998779296875,287.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099019893445,1.7443147370954648e-08,0.0010990024311468,-0.044715266674757,0.0,0.0,0.0,-0.0134601155295968,60.0,9.030278205871582,-0.0,-8.235132753497967e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351928710937,0.0,0.0,0.0001031204956234,299.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6339416503906,0.0,0.0,0.0001085909243556,298.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63458251953125,0.0,0.0,8.020488894544542e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351318359375,0.0,0.0,0.0001085908734239,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63525390625,0.0,0.0,0.0005151068326085,285.8069152832031,294.1499938964844,292.04998779296875,291.723388671875,294.7923278808594,292.04998779296875,287.0062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987437563017,1.7410743069490312e-08,0.0010987264104187,-0.0446306020021438,0.0,0.0,0.0,-0.0134440558031201,60.0,9.02353286743164,-0.0,-8.230980341750185e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402587890625,0.0,0.0,0.0001030934945447,299.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390380859375,0.0,0.0,0.0001085624899133,298.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396484375,0.0,0.0,8.018389053177088e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64019775390625,0.0,0.0,0.0001085624389816,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64031982421875,0.0,0.0,0.0005149719654582,285.8124694824219,294.1499938964844,292.04998779296875,291.723388671875,294.765869140625,292.04998779296875,287.0095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984571417793,1.7377095318238392e-08,0.001098439679481,-0.0445426851511001,0.0,0.0,0.0,-0.0134273804724216,60.0,9.01677417755127,-0.0,-8.226670189515063e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6504211425781,0.0,0.0,0.0001030541097861,299.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492004394531,0.0,0.0,0.0001085210169549,298.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498107910156,0.0,0.0,8.015325147425756e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503601074219,0.0,0.0,0.0001085209660232,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6504821777344,0.0,0.0,0.000514775281772,285.8235778808594,294.1499938964844,292.04998779296875,291.723388671875,294.7135925292969,292.04998779296875,287.0161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980350198224,1.7328005696981563e-08,0.0010980176739394,-0.0444144234061241,0.0,0.0,0.0,-0.0134030329063534,60.0,9.003531455993652,-0.0,-8.220384017931792e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6504211425781,0.0,0.0,0.0001030541097861,299.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492004394531,0.0,0.0,0.0001085210169549,298.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498107910156,0.0,0.0,8.015325147425756e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503601074219,0.0,0.0,0.0001085209660232,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6504821777344,0.0,0.0,0.000514775281772,285.8235778808594,294.1499938964844,292.04998779296875,291.723388671875,294.7135925292969,292.04998779296875,287.0161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980350198224,1.7328005696981563e-08,0.0010980176739394,-0.0444144234061241,0.0,0.0,0.0,-0.0134030329063534,60.0,9.003531455993652,-0.0,-8.220384017931792e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605834960937,0.0,0.0,0.000103044687421,299.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65936279296875,0.0,0.0,0.0001085110925487,298.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65997314453125,0.0,0.0,8.014592458494008e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604919433594,0.0,0.0,0.000108511041617,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66064453125,0.0,0.0,0.0005147281917743,285.83465576171875,294.1499938964844,292.04998779296875,291.723388671875,294.6634216308594,292.04998779296875,287.0227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979349026456,1.7316249767418412e-08,0.0010979175567626,-0.0443837083876132,0.0,0.0,0.0,-0.0133972074836492,60.0,8.991676330566406,-0.0,-8.218879088417452e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605834960937,0.0,0.0,0.000103044687421,299.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65936279296875,0.0,0.0,0.0001085110925487,298.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65997314453125,0.0,0.0,8.014592458494008e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604919433594,0.0,0.0,0.000108511041617,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66064453125,0.0,0.0,0.0005147281917743,285.83465576171875,294.1499938964844,292.04998779296875,291.723388671875,294.6634216308594,292.04998779296875,287.0227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979349026456,1.7316249767418412e-08,0.0010979175567626,-0.0443837083876132,0.0,0.0,0.0,-0.0133972074836492,60.0,8.991676330566406,-0.0,-8.218879088417452e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67071533203125,0.0,0.0,0.0001030366329359,299.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695251464844,0.0,0.0,0.0001085026087821,298.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701354980469,0.0,0.0,8.013965998543426e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.670654296875,0.0,0.0,0.0001085025578504,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707763671875,0.0,0.0,0.0005146879702806,285.845703125,294.1499938964844,292.04998779296875,291.723388671875,294.6134948730469,292.04998779296875,287.029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978488717228,1.7306199140421086e-08,0.0010978315258398,-0.0443574488162994,0.0,0.0,0.0,-0.013392224907875,60.0,8.980033874511719,-0.0,-8.217592295522992e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67071533203125,0.0,0.0,0.0001030366329359,299.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695251464844,0.0,0.0,0.0001085026087821,298.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701354980469,0.0,0.0,8.013965998543426e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.670654296875,0.0,0.0,0.0001085025578504,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707763671875,0.0,0.0,0.0005146879702806,285.845703125,294.1499938964844,292.04998779296875,291.723388671875,294.6134948730469,292.04998779296875,287.029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978488717228,1.7306199140421086e-08,0.0010978315258398,-0.0443574488162994,0.0,0.0,0.0,-0.013392224907875,60.0,8.980033874511719,-0.0,-8.217592295522992e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6808776855469,0.0,0.0,0.0001030465864459,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796875,0.0,0.0,0.0001085130861611,298.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802978515625,0.0,0.0,8.014740160433576e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6808166503906,0.0,0.0,0.0001085130425053,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809387207031,0.0,0.0,0.0005147377378307,285.85675048828125,294.1499938964844,292.04998779296875,291.723388671875,294.5643310546875,292.04998779296875,287.0358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979546932503,1.7318591005732742e-08,0.0010979373473674,-0.0443898253142833,0.0,0.0,0.0,-0.0133983669802546,60.0,8.969193458557129,-0.0,-8.219178226909207e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6808776855469,0.0,0.0,0.0001030465864459,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796875,0.0,0.0,0.0001085130861611,298.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802978515625,0.0,0.0,8.014740160433576e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6808166503906,0.0,0.0,0.0001085130425053,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809387207031,0.0,0.0,0.0005147377378307,285.85675048828125,294.1499938964844,292.04998779296875,291.723388671875,294.5643310546875,292.04998779296875,287.0358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979546932503,1.7318591005732742e-08,0.0010979373473674,-0.0443898253142833,0.0,0.0,0.0,-0.0133983669802546,60.0,8.969193458557129,-0.0,-8.219178226909207e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859436035156,0.0,0.0,0.0001030605708365,299.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6847839355469,0.0,0.0,0.0001085278126993,298.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68536376953125,0.0,0.0,8.015827188501135e-05,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6858825683594,0.0,0.0,0.0001085277690435,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6860046386719,0.0,0.0,0.0005148075870238,285.8622741699219,294.1499938964844,292.04998779296875,291.723388671875,294.5404968261719,292.04998779296875,287.03912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981041705235,1.733600818454306e-08,0.0010980868246406,-0.0444353334605693,0.0,0.0,0.0,-0.0134070040658116,60.0,8.964441299438477,-0.0,-8.221408620556758e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910400390625,0.0,0.0,0.0001030729108606,299.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898498535156,0.0,0.0,0.0001085408075596,298.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6904602050781,0.0,0.0,8.016786887310445e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6909484863281,0.0,0.0,0.0001085407566279,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910705566406,0.0,0.0,0.0005148692289367,285.8677673339844,294.1499938964844,292.04998779296875,291.723388671875,294.5165100097656,292.04998779296875,287.0423889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982365347445,1.7351377223917552e-08,0.0010982191888615,-0.0444754883646965,0.0,0.0,0.0,-0.0134146278724074,60.0,8.959578514099121,-0.0,-8.223376113392079e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.701171875,0.0,0.0,0.0001031067295116,299.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000427246094,0.0,0.0,0.0001085764233721,298.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7006225585937,0.0,0.0,8.019417873583734e-05,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7011108398437,0.0,0.0,0.0001085763724404,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70123291015625,0.0,0.0,0.0005150382057763,285.8787841796875,294.1499938964844,292.04998779296875,291.723388671875,294.4692687988281,292.04998779296875,287.0489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098595210351,1.7393505302720772e-08,0.001098577864468,-0.0445855632424354,0.0,0.0,0.0,-0.0134355053305625,60.0,8.950469017028809,-0.0,-8.228772685470177e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
