time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979480,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.701171875,0.0,0.0,0.0001031067295116,299.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7000427246094,0.0,0.0,0.0001085764233721,298.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7006225585937,0.0,0.0,8.019417873583734e-05,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7011108398437,0.0,0.0,0.0001085763724404,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70123291015625,0.0,0.0,0.0005150382057763,285.8787841796875,294.1499938964844,292.04998779296875,291.723388671875,294.4692687988281,292.04998779296875,287.0489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098595210351,1.7393505302720772e-08,0.001098577864468,-0.0445855632424354,0.0,0.0,0.0,-0.0134355053305625,60.0,8.950469017028809,-0.0,-8.228772685470177e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113342285156,0.0,0.0,0.0001031533683999,299.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.710205078125,0.0,0.0,0.000108625536086,298.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107849121094,0.0,0.0,8.023044938454404e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112731933594,0.0,0.0,0.0001086254924302,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113952636719,0.0,0.0,0.000515271211043,285.8897705078125,294.1499938964844,292.04998779296875,291.723388671875,294.42340087890625,292.04998779296875,287.05548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990921873599,1.745160993493755e-08,0.0010990747250616,-0.0447373762726783,0.0,0.0,0.0,-0.0134643102064728,60.0,8.942363739013672,-0.0,-8.236217041712734e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113342285156,0.0,0.0,0.0001031533683999,299.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.710205078125,0.0,0.0,0.000108625536086,298.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107849121094,0.0,0.0,8.023044938454404e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112731933594,0.0,0.0,0.0001086254924302,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113952636719,0.0,0.0,0.000515271211043,285.8897705078125,294.1499938964844,292.04998779296875,291.723388671875,294.42340087890625,292.04998779296875,287.05548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990921873599,1.745160993493755e-08,0.0010990747250616,-0.0447373762726783,0.0,0.0,0.0,-0.0134643102064728,60.0,8.942363739013672,-0.0,-8.236217041712734e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.000103201935417,299.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203674316406,0.0,0.0,0.0001086766715161,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.720947265625,0.0,0.0,8.026821888051927e-05,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7214050292969,0.0,0.0,0.0001086766278604,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215270996094,0.0,0.0,0.000515513762366,285.9007568359375,294.1499938964844,292.04998779296875,291.723388671875,294.3778076171875,292.04998779296875,287.06201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996093042194,1.7512107319817005e-08,0.0010995917255058,-0.0448954403400421,0.0,0.0,0.0,-0.013494299724698,60.0,8.934414863586426,-0.0,-8.243972615673557e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72149658203125,0.0,0.0,0.000103201935417,299.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203674316406,0.0,0.0,0.0001086766715161,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.720947265625,0.0,0.0,8.026821888051927e-05,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7214050292969,0.0,0.0,0.0001086766278604,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215270996094,0.0,0.0,0.000515513762366,285.9007568359375,294.1499938964844,292.04998779296875,291.723388671875,294.3778076171875,292.04998779296875,287.06201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996093042194,1.7512107319817005e-08,0.0010995917255058,-0.0448954403400421,0.0,0.0,0.0,-0.013494299724698,60.0,8.934414863586426,-0.0,-8.243972615673557e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.73162841796875,0.0,0.0,0.0001032625514199,299.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73052978515625,0.0,0.0,0.0001087405107682,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310791015625,0.0,0.0,8.031536708585918e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7315673828125,0.0,0.0,0.0001087404671125,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.731689453125,0.0,0.0,0.0005158166168257,285.91168212890625,294.1499938964844,292.04998779296875,291.723388671875,294.33453369140625,292.04998779296875,287.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002551764249,1.7587629130844107e-08,0.0011002375977113,-0.0450927503407001,0.0,0.0,0.0,-0.0135317398235201,60.0,8.927486419677734,-0.0,-8.25365873424744e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.73162841796875,0.0,0.0,0.0001032625514199,299.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73052978515625,0.0,0.0,0.0001087405107682,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7310791015625,0.0,0.0,8.031536708585918e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7315673828125,0.0,0.0,0.0001087404671125,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.731689453125,0.0,0.0,0.0005158166168257,285.91168212890625,294.1499938964844,292.04998779296875,291.723388671875,294.33453369140625,292.04998779296875,287.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002551764249,1.7587629130844107e-08,0.0011002375977113,-0.0450927503407001,0.0,0.0,0.0,-0.0135317398235201,60.0,8.927486419677734,-0.0,-8.25365873424744e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367248535156,0.0,0.0,0.0001032910513458,299.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356262207031,0.0,0.0,0.0001087705168174,298.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7361755371094,0.0,0.0,8.033752965275198e-05,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366638183594,0.0,0.0,0.0001087704731617,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367553710937,0.0,0.0,0.0005159589927643,285.9171447753906,294.1499938964844,292.04998779296875,291.723388671875,294.31256103515625,292.04998779296875,287.07177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005600681528,1.76231331749932e-08,0.0011005423730239,-0.0451855063438415,0.0,0.0,0.0,-0.0135493464767932,60.0,8.923914909362793,-0.0,-8.258214023726398e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7417907714844,0.0,0.0,0.0001033215958159,299.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406921386719,0.0,0.0,0.000108802683826,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7412414550781,0.0,0.0,8.03612929303199e-05,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7417297363281,0.0,0.0,0.0001088026401703,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7418518066406,0.0,0.0,0.0005161115550436,285.922607421875,294.1499938964844,292.04998779296875,291.723388671875,294.2909545898437,292.04998779296875,287.07501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008848669007,1.766118806756367e-08,0.0011008672881871,-0.0452849306166172,0.0,0.0,0.0,-0.0135682094842195,60.0,8.920479774475098,-0.0,-8.26309829449201e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.751953125,0.0,0.0,0.0001033839653246,299.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508544921875,0.0,0.0,0.0001088683566194,298.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514038085937,0.0,0.0,8.040979446377605e-05,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518920898437,0.0,0.0,0.0001088683129637,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7519836425781,0.0,0.0,0.0005164231406524,285.9335327148437,294.1499938964844,292.04998779296875,291.723388671875,294.2483825683594,292.04998779296875,287.0815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015486670657,1.7738887692075878e-08,0.0011015309719368,-0.04548791795969,0.0,0.0,0.0,-0.0136067243292927,60.0,8.913734436035156,-0.0,-8.273075025044818e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.751953125,0.0,0.0,0.0001033839653246,299.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508544921875,0.0,0.0,0.0001088683566194,298.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514038085937,0.0,0.0,8.040979446377605e-05,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518920898437,0.0,0.0,0.0001088683129637,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7519836425781,0.0,0.0,0.0005164231406524,285.9335327148437,294.1499938964844,292.04998779296875,291.723388671875,294.2483825683594,292.04998779296875,287.0815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015486670657,1.7738887692075878e-08,0.0011015309719368,-0.04548791795969,0.0,0.0,0.0,-0.0136067243292927,60.0,8.913734436035156,-0.0,-8.273075025044818e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7620849609375,0.0,0.0,0.0001034456290653,299.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610168457031,0.0,0.0,0.0001089332945412,298.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615661621094,0.0,0.0,8.045775757636875e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76202392578125,0.0,0.0,0.0001089332508854,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621459960937,0.0,0.0,0.000516731175594,285.94439697265625,294.1499938964844,292.04998779296875,291.723388671875,294.2075500488281,292.04998779296875,287.0880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022055987268,1.7815711572666263e-08,0.0011021877871826,-0.0456886179745197,0.0,0.0,0.0,-0.0136448089033365,60.0,8.907069206237793,-0.0,-8.282945884729997e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7620849609375,0.0,0.0,0.0001034456290653,299.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610168457031,0.0,0.0,0.0001089332945412,298.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615661621094,0.0,0.0,8.045775757636875e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76202392578125,0.0,0.0,0.0001089332508854,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621459960937,0.0,0.0,0.000516731175594,285.94439697265625,294.1499938964844,292.04998779296875,291.723388671875,294.2075500488281,292.04998779296875,287.0880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022055987268,1.7815711572666263e-08,0.0011021877871826,-0.0456886179745197,0.0,0.0,0.0,-0.0136448089033365,60.0,8.907069206237793,-0.0,-8.282945884729997e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7722473144531,0.0,0.0,0.0001035092209349,299.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7712097167969,0.0,0.0,0.0001090002551791,298.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.771728515625,0.0,0.0,8.050721953622997e-05,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7721862792969,0.0,0.0,0.0001090002115233,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77227783203125,0.0,0.0,0.0005170488147996,285.9552917480469,294.1499938964844,292.04998779296875,291.723388671875,294.1662902832031,292.04998779296875,287.0945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028832523152,1.789493531134667e-08,0.0011028653243556,-0.0458955764770507,0.0,0.0,0.0,-0.0136840837076306,60.0,8.900428771972656,-0.0,-8.293130804304384e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7722473144531,0.0,0.0,0.0001035092209349,299.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7712097167969,0.0,0.0,0.0001090002551791,298.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.771728515625,0.0,0.0,8.050721953622997e-05,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7721862792969,0.0,0.0,0.0001090002115233,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77227783203125,0.0,0.0,0.0005170488147996,285.9552917480469,294.1499938964844,292.04998779296875,291.723388671875,294.1662902832031,292.04998779296875,287.0945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028832523152,1.789493531134667e-08,0.0011028653243556,-0.0458955764770507,0.0,0.0,0.0,-0.0136840837076306,60.0,8.900428771972656,-0.0,-8.293130804304384e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823791503906,0.0,0.0,0.0001035666427924,299.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7813415527344,0.0,0.0,0.0001090607256628,298.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818908691406,0.0,0.0,8.055187936406583e-05,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823181152344,0.0,0.0,0.0001090606820071,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7824401855469,0.0,0.0,0.0005173356621526,285.96612548828125,294.1499938964844,292.04998779296875,291.723388671875,294.12628173828125,292.04998779296875,287.1009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034946655854,1.7966474530339838e-08,0.0011034767376258,-0.0460824631154537,0.0,0.0,0.0,-0.0137195475399494,60.0,8.893519401550293,-0.0,-8.30233375381795e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823791503906,0.0,0.0,0.0001035666427924,299.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7813415527344,0.0,0.0,0.0001090607256628,298.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818908691406,0.0,0.0,8.055187936406583e-05,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823181152344,0.0,0.0,0.0001090606820071,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7824401855469,0.0,0.0,0.0005173356621526,285.96612548828125,294.1499938964844,292.04998779296875,291.723388671875,294.12628173828125,292.04998779296875,287.1009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034946655854,1.7966474530339838e-08,0.0011034767376258,-0.0460824631154537,0.0,0.0,0.0,-0.0137195475399494,60.0,8.893519401550293,-0.0,-8.30233375381795e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874450683594,0.0,0.0,0.0001035955283441,299.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.78643798828125,0.0,0.0,0.0001090911464416,298.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7869567871094,0.0,0.0,8.057434752117842e-05,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7873840332031,0.0,0.0,0.0001090911027858,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875061035156,0.0,0.0,0.0005174800171516,285.9715576171875,294.1499938964844,292.04998779296875,291.723388671875,294.10626220703125,292.04998779296875,287.1042175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038017692044,1.8002465296262926e-08,0.0011037837248295,-0.046176478266716,0.0,0.0,0.0,-0.0137373860925436,60.0,8.890068054199219,-0.0,-8.306965071369633e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79254150390625,0.0,0.0,0.0001036221801768,299.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79150390625,0.0,0.0,0.0001091192098101,298.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7920227050781,0.0,0.0,8.059507672442123e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79248046875,0.0,0.0,0.0001091191661544,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7925720214844,0.0,0.0,0.0005176131380721,285.9769592285156,294.1499938964844,292.04998779296875,291.723388671875,294.0865173339844,292.04998779296875,287.1074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040857061743,1.803566540559132e-08,0.0011040676617994,-0.0462632030248642,0.0,0.0,0.0,-0.0137538444250822,60.0,8.886490821838379,-0.0,-8.31123898592523e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026733398437,0.0,0.0,0.0001036718822433,299.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016662597656,0.0,0.0,0.0001091715457732,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021850585937,0.0,0.0,8.063372661126778e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026123046875,0.0,0.0,0.0001091715021175,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8027038574219,0.0,0.0,0.0005178613937459,285.98779296875,294.1499938964844,292.04998779296875,291.723388671875,294.04736328125,292.04998779296875,287.11395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046164436265,1.809758387594229e-08,0.0011045983992516,-0.0464249439537525,0.0,0.0,0.0,-0.0137845464050769,60.0,8.87913990020752,-0.0,-8.319211985963194e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026733398437,0.0,0.0,0.0001036718822433,299.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016662597656,0.0,0.0,0.0001091715457732,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021850585937,0.0,0.0,8.063372661126778e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026123046875,0.0,0.0,0.0001091715021175,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8027038574219,0.0,0.0,0.0005178613937459,285.98779296875,294.1499938964844,292.04998779296875,291.723388671875,294.04736328125,292.04998779296875,287.11395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046164436265,1.809758387594229e-08,0.0011045983992516,-0.0464249439537525,0.0,0.0,0.0,-0.0137845464050769,60.0,8.87913990020752,-0.0,-8.319211985963194e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81280517578125,0.0,0.0,0.0001037108013406,299.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8117980957031,0.0,0.0,0.0001092125312425,298.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81231689453125,0.0,0.0,8.066400187090039e-05,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.812744140625,0.0,0.0,0.0001092124875867,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128356933594,0.0,0.0,0.0005180558655411,285.99859619140625,294.1499938964844,292.04998779296875,291.723388671875,294.0091857910156,292.04998779296875,287.12042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050306493416,1.81460730885874e-08,0.0011050126049667,-0.0465516038239002,0.0,0.0,0.0,-0.0138085829094052,60.0,8.871136665344238,-0.0,-8.325459077695997e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81280517578125,0.0,0.0,0.0001037108013406,299.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8117980957031,0.0,0.0,0.0001092125312425,298.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81231689453125,0.0,0.0,8.066400187090039e-05,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.812744140625,0.0,0.0,0.0001092124875867,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128356933594,0.0,0.0,0.0005180558655411,285.99859619140625,294.1499938964844,292.04998779296875,291.723388671875,294.0091857910156,292.04998779296875,287.12042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050306493416,1.81460730885874e-08,0.0011050126049667,-0.0465516038239002,0.0,0.0,0.0,-0.0138085829094052,60.0,8.871136665344238,-0.0,-8.325459077695997e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.82293701171875,0.0,0.0,0.0001037446418195,299.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8219299316406,0.0,0.0,0.0001092481688829,298.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82244873046875,0.0,0.0,8.069032628554851e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228759765625,0.0,0.0,0.0001092481252271,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8229675292969,0.0,0.0,0.0005182249005883,286.0093688964844,294.1499938964844,292.04998779296875,291.723388671875,293.9713439941406,292.04998779296875,287.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053923517465,1.8188231365456893e-08,0.0011053741909563,-0.0466617234051227,0.0,0.0,0.0,-0.0138294883072376,60.0,8.862821578979492,-0.0,-8.330891176910883e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.82293701171875,0.0,0.0,0.0001037446418195,299.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8219299316406,0.0,0.0,0.0001092481688829,298.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82244873046875,0.0,0.0,8.069032628554851e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228759765625,0.0,0.0,0.0001092481252271,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8229675292969,0.0,0.0,0.0005182249005883,286.0093688964844,294.1499938964844,292.04998779296875,291.723388671875,293.9713439941406,292.04998779296875,287.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053923517465,1.8188231365456893e-08,0.0011053741909563,-0.0466617234051227,0.0,0.0,0.0,-0.0138294883072376,60.0,8.862821578979492,-0.0,-8.330891176910883e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330383300781,0.0,0.0,0.0001037587280734,299.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320617675781,0.0,0.0,0.0001092629900085,298.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8325500488281,0.0,0.0,8.070127660175785e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329772949219,0.0,0.0,0.0001092629536287,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83306884765625,0.0,0.0,0.0005182952736504,286.02008056640625,294.1499938964844,292.04998779296875,291.723388671875,293.9348449707031,292.04998779296875,287.1333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055410141125,1.8205762231104927e-08,0.001105522736907,-0.0467075183987617,0.0,0.0,0.0,-0.0138381728902459,60.0,8.853192329406738,-0.0,-8.333151413353337e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330383300781,0.0,0.0,0.0001037587280734,299.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320617675781,0.0,0.0,0.0001092629900085,298.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8325500488281,0.0,0.0,8.070127660175785e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329772949219,0.0,0.0,0.0001092629536287,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83306884765625,0.0,0.0,0.0005182952736504,286.02008056640625,294.1499938964844,292.04998779296875,291.723388671875,293.9348449707031,292.04998779296875,287.1333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055410141125,1.8205762231104927e-08,0.001105522736907,-0.0467075183987617,0.0,0.0,0.0,-0.0138381728902459,60.0,8.853192329406738,-0.0,-8.333151413353337e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83807373046875,0.0,0.0,0.0001037675901898,299.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8371276855469,0.0,0.0,0.0001092723323381,298.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376159667969,0.0,0.0,8.07081742095761e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8380432128906,0.0,0.0,0.0001092722959583,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.838134765625,0.0,0.0,0.0005183395696803,286.02545166015625,294.1499938964844,292.04998779296875,291.723388671875,293.91650390625,292.04998779296875,287.1365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056353105232,1.821680761793232e-08,0.001105617149733,-0.0467363707721233,0.0,0.0,0.0,-0.013843648135662,60.0,8.84848403930664,-0.0,-8.334575340995799e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431396484375,0.0,0.0,0.0001037689653458,299.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421936035156,0.0,0.0,0.0001092737729777,298.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426818847656,0.0,0.0,8.070923649938777e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84307861328125,0.0,0.0,0.0001092737365979,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431701660156,0.0,0.0,0.0005183464381843,286.03082275390625,294.1499938964844,292.04998779296875,291.723388671875,293.8984375,292.04998779296875,287.1397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056492803618,1.8218511144141303e-08,0.0011056311195716,-0.0467408187687397,0.0,0.0,0.0,-0.0138444891199469,60.0,8.843314170837402,-0.0,-8.334794898701149e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.848388671875,0.0,0.0,0.0001037670590449,299.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0001092717720894,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479309082031,0.0,0.0,8.070775947999209e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84832763671875,0.0,0.0,0.0001092717284336,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8484191894531,0.0,0.0,0.0005183368921279,286.036376953125,294.1499938964844,292.04998779296875,291.723388671875,293.8798522949219,292.04998779296875,287.14312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056291405111,1.8216132602333346e-08,0.0011056108633056,-0.0467346049845218,0.0,0.0,0.0,-0.01384331099689,60.0,8.837709426879883,-0.0,-8.334488654782035e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8532409667969,0.0,0.0,0.0001037648471537,299.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.852294921875,0.0,0.0,0.0001092694437829,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.852783203125,0.0,0.0,8.070603507803753e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531799316406,0.0,0.0,0.0001092694001272,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.853271484375,0.0,0.0,0.00051832589088,286.0415344238281,294.1499938964844,292.04998779296875,291.723388671875,293.8626708984375,292.04998779296875,287.1462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056083021685,1.82133756965186e-08,0.001105590024963,-0.0467274039983749,0.0,0.0,0.0,-0.0138419577851891,60.0,8.832534790039062,-0.0,-8.33413267287142e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86328125,0.0,0.0,0.0001037299880408,299.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86236572265625,0.0,0.0,0.0001092327293008,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8628234863281,0.0,0.0,8.067892485996708e-05,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8632507324219,0.0,0.0,0.000109232692921,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86334228515625,0.0,0.0,0.0005181517335586,286.0521545410156,294.1499938964844,292.04998779296875,291.723388671875,293.8283996582031,292.04998779296875,287.15264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052346089854,1.8169924231870027e-08,0.0011052164481952,-0.0466139055788517,0.0,0.0,0.0,-0.0138204069808125,60.0,8.819527626037598,-0.0,-8.328532175028158e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86328125,0.0,0.0,0.0001037299880408,299.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86236572265625,0.0,0.0,0.0001092327293008,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8628234863281,0.0,0.0,8.067892485996708e-05,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8632507324219,0.0,0.0,0.000109232692921,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86334228515625,0.0,0.0,0.0005181517335586,286.0521545410156,294.1499938964844,292.04998779296875,291.723388671875,293.8283996582031,292.04998779296875,287.15264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052346089854,1.8169924231870027e-08,0.0011052164481952,-0.0466139055788517,0.0,0.0,0.0,-0.0138204069808125,60.0,8.819527626037598,-0.0,-8.328532175028158e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733215332031,0.0,0.0,0.0001036847897921,299.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724060058594,0.0,0.0,0.0001091851372621,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728942871094,0.0,0.0,8.064376743277535e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.873291015625,0.0,0.0,0.0001091851008823,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733825683594,0.0,0.0,0.0005179260042496,286.062744140625,294.1499938964844,292.04998779296875,291.723388671875,293.794677734375,292.04998779296875,287.1590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047574225813,1.8113603061920003e-08,0.0011047392617911,-0.0464667864143848,0.0,0.0,0.0,-0.0137925082817673,60.0,8.805673599243164,-0.0,-8.321274691525107e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733215332031,0.0,0.0,0.0001036847897921,299.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724060058594,0.0,0.0,0.0001091851372621,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728942871094,0.0,0.0,8.064376743277535e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.873291015625,0.0,0.0,0.0001091851008823,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733825683594,0.0,0.0,0.0005179260042496,286.062744140625,294.1499938964844,292.04998779296875,291.723388671875,293.794677734375,292.04998779296875,287.1590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047574225813,1.8113603061920003e-08,0.0011047392617911,-0.0464667864143848,0.0,0.0,0.0,-0.0137925082817673,60.0,8.805673599243164,-0.0,-8.321274691525107e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833312988281,0.0,0.0,0.0001036185203702,299.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824462890625,0.0,0.0,0.0001091153462766,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829040527344,0.0,0.0,8.059222454903647e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88330078125,0.0,0.0,0.0001091153098968,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833923339844,0.0,0.0,0.0005175949772819,286.07330322265625,294.1499938964844,292.04998779296875,291.723388671875,293.7617492675781,292.04998779296875,287.1654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040520621463,1.8031014903385767e-08,0.0011040340177714,-0.0462510474026203,0.0,0.0,0.0,-0.0137515692040324,60.0,8.790294647216797,-0.0,-8.310639287856247e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833312988281,0.0,0.0,0.0001036185203702,299.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824462890625,0.0,0.0,0.0001091153462766,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829040527344,0.0,0.0,8.059222454903647e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88330078125,0.0,0.0,0.0001091153098968,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833923339844,0.0,0.0,0.0005175949772819,286.07330322265625,294.1499938964844,292.04998779296875,291.723388671875,293.7617492675781,292.04998779296875,287.1654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040520621463,1.8031014903385767e-08,0.0011040340177714,-0.0462510474026203,0.0,0.0,0.0,-0.0137515692040324,60.0,8.790294647216797,-0.0,-8.310639287856247e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88836669921875,0.0,0.0,0.000103595542896,299.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.887451171875,0.0,0.0,0.0001090911537175,298.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8879089355469,0.0,0.0,8.057435479713604e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883056640625,0.0,0.0,0.0001090911173378,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883972167969,0.0,0.0,0.0005174801917746,286.0785827636719,294.1499938964844,292.04998779296875,291.723388671875,293.7451171875,292.04998779296875,287.168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038089869543,1.8002385360205153e-08,0.0011037909425795,-0.0461762621998786,0.0,0.0,0.0,-0.0137373860925436,60.0,8.783180236816406,-0.0,-8.30695370268586e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89337158203125,0.0,0.0,0.0001035511231748,299.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924865722656,0.0,0.0,0.0001090443693101,298.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8929138183594,0.0,0.0,8.053980127442628e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.893310546875,0.0,0.0,0.0001090443402063,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934020996094,0.0,0.0,0.0005172583041712,286.0838623046875,294.1499938964844,292.04998779296875,291.723388671875,293.7287292480469,292.04998779296875,287.1719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033280752599,1.7947023422948405e-08,0.0011033101473003,-0.0460316464304924,0.0,0.0,0.0,-0.0137099036946892,60.0,8.775083541870117,-0.0,-8.2998312223026e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
