time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981820,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033508300781,0.0,0.0,0.0001034421438816,299.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024963378906,0.0,0.0,0.0001089296129066,298.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029235839844,0.0,0.0,8.045503636822104e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0001089295765268,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034118652344,0.0,0.0,0.0005167139461264,286.0943603515625,294.1499938964844,292.04998779296875,291.723388671875,293.6964111328125,292.04998779296875,287.1783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102170208469,1.7811224495289938e-08,0.0011021523969247,-0.0456768907606601,0.0,0.0,0.0,-0.0136425988748669,60.0,8.757302284240723,-0.0,-8.28236892402856e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033508300781,0.0,0.0,0.0001034421438816,299.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024963378906,0.0,0.0,0.0001089296129066,298.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029235839844,0.0,0.0,8.045503636822104e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033203125,0.0,0.0,0.0001089295765268,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034118652344,0.0,0.0,0.0005167139461264,286.0943603515625,294.1499938964844,292.04998779296875,291.723388671875,293.6964111328125,292.04998779296875,287.1783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102170208469,1.7811224495289938e-08,0.0011021523969247,-0.0456768907606601,0.0,0.0,0.0,-0.0136425988748669,60.0,8.757302284240723,-0.0,-8.28236892402856e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132995605469,0.0,0.0,0.0001032876025419,299.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124450683594,0.0,0.0,0.0001087668788386,298.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9128723144531,0.0,0.0,8.033484482439235e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132385253906,0.0,0.0,0.0001087668424588,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.913330078125,0.0,0.0,0.0005159419961273,286.10479736328125,294.1499938964844,292.04998779296875,291.723388671875,293.6651611328125,292.04998779296875,287.1847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100524328649,1.761865853211475e-08,0.0011005067499354,-0.0451738163828849,0.0,0.0,0.0,-0.0135471411049366,60.0,8.736112594604492,-0.0,-8.257639194653167e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132995605469,0.0,0.0,0.0001032876025419,299.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124450683594,0.0,0.0,0.0001087668788386,298.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9128723144531,0.0,0.0,8.033484482439235e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132385253906,0.0,0.0,0.0001087668424588,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.913330078125,0.0,0.0,0.0005159419961273,286.10479736328125,294.1499938964844,292.04998779296875,291.723388671875,293.6651611328125,292.04998779296875,287.1847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100524328649,1.761865853211475e-08,0.0011005067499354,-0.0451738163828849,0.0,0.0,0.0,-0.0135471411049366,60.0,8.736112594604492,-0.0,-8.257639194653167e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92315673828125,0.0,0.0,0.0001030791027005,299.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223022460937,0.0,0.0,0.0001085473122657,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227600097656,0.0,0.0,8.017267100512981e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231262207031,0.0,0.0,0.0001085472758859,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232177734375,0.0,0.0,0.0005149005446583,286.1151428222656,294.1499938964844,292.04998779296875,291.723388671875,293.63507080078125,292.04998779296875,287.19110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983078973367,1.7358857462568267e-08,0.0010982904350385,-0.0444950237870216,0.0,0.0,0.0,-0.0134183727204799,60.0,8.7105073928833,-0.0,-8.224333214457148e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92315673828125,0.0,0.0,0.0001030791027005,299.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9223022460937,0.0,0.0,0.0001085473122657,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227600097656,0.0,0.0,8.017267100512981e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231262207031,0.0,0.0,0.0001085472758859,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232177734375,0.0,0.0,0.0005149005446583,286.1151428222656,294.1499938964844,292.04998779296875,291.723388671875,293.63507080078125,292.04998779296875,287.19110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983078973367,1.7358857462568267e-08,0.0010982904350385,-0.0444950237870216,0.0,0.0,0.0,-0.0134183727204799,60.0,8.7105073928833,-0.0,-8.224333214457148e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330139160156,0.0,0.0,0.0001028480692184,299.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9321594238281,0.0,0.0,0.000108304018795,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325866699219,0.0,0.0,7.999297667993233e-05,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329528808594,0.0,0.0,0.0001083039824152,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330444335937,0.0,0.0,0.0005137464613653,286.1254272460937,294.1499938964844,292.04998779296875,291.723388671875,293.6053771972656,292.04998779296875,287.1974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958508355543,1.7070975744104544e-08,0.0010958338389173,-0.0437428057193756,0.0,0.0,0.0,-0.0132756829261779,60.0,8.683216094970703,-0.0,-8.187506495005439e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330139160156,0.0,0.0,0.0001028480692184,299.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9321594238281,0.0,0.0,0.000108304018795,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325866699219,0.0,0.0,7.999297667993233e-05,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329528808594,0.0,0.0,0.0001083039824152,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330444335937,0.0,0.0,0.0005137464613653,286.1254272460937,294.1499938964844,292.04998779296875,291.723388671875,293.6053771972656,292.04998779296875,287.1974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958508355543,1.7070975744104544e-08,0.0010958338389173,-0.0437428057193756,0.0,0.0,0.0,-0.0132756829261779,60.0,8.683216094970703,-0.0,-8.187506495005439e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379272460937,0.0,0.0,0.0001027269827318,299.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371032714844,0.0,0.0,0.0001081765149137,298.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375305175781,0.0,0.0,7.989880396053195e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378967285156,0.0,0.0,0.000108176478534,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379577636719,0.0,0.0,0.0005131416255608,286.1305847167969,294.1499938964844,292.04998779296875,291.723388671875,293.59063720703125,292.04998779296875,287.20068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945609537884,1.6920102652306923e-08,0.0010945439571514,-0.0433485470712184,0.0,0.0,0.0,-0.0132008893415331,60.0,8.669422149658203,-0.0,-8.16823870763983e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428405761719,0.0,0.0,0.0001025750170811,299.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420166015625,0.0,0.0,0.000108016480226,298.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94244384765625,0.0,0.0,7.978060602908954e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427795410156,0.0,0.0,0.0001080164438462,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94287109375,0.0,0.0,0.0005123825394548,286.1357116699219,294.1499938964844,292.04998779296875,291.723388671875,293.5759582519531,292.04998779296875,287.203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929364943876,1.67307359077995e-08,0.0010929198469966,-0.0428536869585514,0.0,0.0,0.0,-0.013106987811625,60.0,8.654928207397461,-0.0,-8.144088781136818e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94873046875,0.0,0.0,0.0001023616423481,299.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0001077917913789,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,7.961464871186763e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486694335937,0.0,0.0,0.0001077917549991,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9487609863281,0.0,0.0,0.0005113166989758,286.141845703125,294.1499938964844,292.04998779296875,291.723388671875,293.5585632324219,292.04998779296875,287.2076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906615061685,1.6464868579646463e-08,0.0010906449751928,-0.0421588495373725,0.0,0.0,0.0,-0.0129751795902848,60.0,8.635273933410645,-0.0,-8.110242077918883e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525756835937,0.0,0.0,0.000102175908978,299.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517517089844,0.0,0.0,0.0001075962063623,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521484375,0.0,0.0,7.947019184939563e-05,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525146484375,0.0,0.0,0.0001075961699825,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526062011719,0.0,0.0,0.0005103889270685,286.1458435058594,294.1499938964844,292.04998779296875,291.723388671875,293.5477600097656,292.04998779296875,287.210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010886819800361,1.623343948153888e-08,0.0010886657983064,-0.0415539592504501,0.0,0.0,0.0,-0.0128604480996727,60.0,8.618071556091309,-0.0,-8.080836266799454e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96221923828125,0.0,0.0,0.0001017558970488,299.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96142578125,0.0,0.0,0.0001071539081749,298.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618225097656,0.0,0.0,7.914350862847641e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9621887207031,0.0,0.0,0.0001071538790711,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9622802734375,0.0,0.0,0.0005082908901385,286.1559143066406,294.1499938964844,292.04998779296875,291.723388671875,293.5201416015625,292.04998779296875,287.216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842126794159,1.5710099887655815e-08,0.0010841969633474,-0.0401859432458877,0.0,0.0,0.0,-0.0126010375097393,60.0,8.577914237976074,-0.0,-8.014536234668412e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96221923828125,0.0,0.0,0.0001017558970488,299.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96142578125,0.0,0.0,0.0001071539081749,298.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618225097656,0.0,0.0,7.914350862847641e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9621887207031,0.0,0.0,0.0001071538790711,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9622802734375,0.0,0.0,0.0005082908901385,286.1559143066406,294.1499938964844,292.04998779296875,291.723388671875,293.5201416015625,292.04998779296875,287.216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842126794159,1.5710099887655815e-08,0.0010841969633474,-0.0401859432458877,0.0,0.0,0.0,-0.0126010375097393,60.0,8.577914237976074,-0.0,-8.014536234668412e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718322753906,0.0,0.0,0.0001012824432109,299.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710388183594,0.0,0.0,0.0001066553377313,298.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.971435546875,0.0,0.0,7.877526513766497e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9717712402344,0.0,0.0,0.0001066553013515,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97186279296875,0.0,0.0,0.0005059259128756,286.1658935546875,294.1499938964844,292.04998779296875,291.723388671875,293.4931945800781,292.04998779296875,287.222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791675886139,1.5120168228577313e-08,0.001079152454622,-0.0386435911059379,0.0,0.0,0.0,-0.012308582663536,60.0,8.534233093261719,-0.0,-7.94012748883688e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718322753906,0.0,0.0,0.0001012824432109,299.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710388183594,0.0,0.0,0.0001066553377313,298.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.971435546875,0.0,0.0,7.877526513766497e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9717712402344,0.0,0.0,0.0001066553013515,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97186279296875,0.0,0.0,0.0005059259128756,286.1658935546875,294.1499938964844,292.04998779296875,291.723388671875,293.4931945800781,292.04998779296875,287.222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791675886139,1.5120168228577313e-08,0.001079152454622,-0.0386435911059379,0.0,0.0,0.0,-0.012308582663536,60.0,8.534233093261719,-0.0,-7.94012748883688e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813537597656,0.0,0.0,0.0001007643149932,299.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9805603027344,0.0,0.0,0.0001061097209458,298.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98095703125,0.0,0.0,7.837227894924581e-05,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812927246094,0.0,0.0,0.0001061096918419,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0005033377674408,286.1758117675781,294.1499938964844,292.04998779296875,291.723388671875,293.4669494628906,292.04998779296875,287.22918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736462427303,1.44745833097204e-08,0.0010736318072304,-0.0369554199278354,0.0,0.0,0.0,-0.0119885373860597,60.0,8.487326622009277,-0.0,-7.859096484708061e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813537597656,0.0,0.0,0.0001007643149932,299.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9805603027344,0.0,0.0,0.0001061097209458,298.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98095703125,0.0,0.0,7.837227894924581e-05,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812927246094,0.0,0.0,0.0001061096918419,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0005033377674408,286.1758117675781,294.1499938964844,292.04998779296875,291.723388671875,293.4669494628906,292.04998779296875,287.22918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736462427303,1.44745833097204e-08,0.0010736318072304,-0.0369554199278354,0.0,0.0,0.0,-0.0119885373860597,60.0,8.487326622009277,-0.0,-7.859096484708061e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9861145019531,0.0,0.0,0.0001005044905468,299.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853210449219,0.0,0.0,0.0001058361085597,298.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857177734375,0.0,0.0,7.817018922651187e-05,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9860534667969,0.0,0.0,0.0001058360794559,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98614501953125,0.0,0.0,0.0005020399112254,286.1807556152344,294.1499938964844,292.04998779296875,291.723388671875,293.45379638671875,292.04998779296875,287.2323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708780027925,1.4150838723026029e-08,0.0010708638001233,-0.0361087322235107,0.0,0.0,0.0,-0.0118280444294214,60.0,8.464034080505371,-0.0,-7.81861828613728e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908752441406,0.0,0.0,0.0001002245844574,299.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901123046875,0.0,0.0,0.0001055413595167,298.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.990478515625,0.0,0.0,7.795248529873788e-05,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908447265625,0.0,0.0,0.000105541323137,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99090576171875,0.0,0.0,0.0005006417050026,286.1856994628906,294.1499938964844,292.04998779296875,291.723388671875,293.4406433105469,292.04998779296875,287.2355041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678916005417,1.380207503842712e-08,0.0010678777471184,-0.0351965241134166,0.0,0.0,0.0,-0.0116551285609602,60.0,8.439992904663086,-0.0,-7.775128807452347e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0002746582031,0.0,0.0,9.963359480025248e-05,299.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99951171875,0.0,0.0,0.0001049190177582,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999084472656,0.0,0.0,7.749283395241946e-05,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.000244140625,0.0,0.0,0.0001049189886543,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00030517578125,0.0,0.0,0.0004976896452717,286.1954345703125,294.1499938964844,292.04998779296875,291.723388671875,293.4154663085937,292.04998779296875,287.2417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615932988002,1.3065716508720016e-08,0.0010615802602842,-0.0332702621817588,0.0,0.0,0.0,-0.0112900789827108,60.0,8.387565612792969,-0.0,-7.683703984184832e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0002746582031,0.0,0.0,9.963359480025248e-05,299.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99951171875,0.0,0.0,0.0001049190177582,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999084472656,0.0,0.0,7.749283395241946e-05,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.000244140625,0.0,0.0,0.0001049189886543,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00030517578125,0.0,0.0,0.0004976896452717,286.1954345703125,294.1499938964844,292.04998779296875,291.723388671875,293.4154663085937,292.04998779296875,287.2417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615932988002,1.3065716508720016e-08,0.0010615802602842,-0.0332702621817588,0.0,0.0,0.0,-0.0112900789827108,60.0,8.387565612792969,-0.0,-7.683703984184832e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096130371094,0.0,0.0,9.903441241476683e-05,299.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00885009765625,0.0,0.0,0.0001042880539898,298.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092163085937,0.0,0.0,7.70268015912734e-05,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0095520019531,0.0,0.0,0.000104288024886,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096435546875,0.0,0.0,0.0004946966073475,286.2051086425781,294.1499938964844,292.04998779296875,291.723388671875,293.3908996582031,292.04998779296875,287.2480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552094317972,1.2319154585327396e-08,0.0010551970917731,-0.0313169360160827,0.0,0.0,0.0,-0.0109199797734618,60.0,8.333611488342285,-0.0,-7.59156435492514e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096130371094,0.0,0.0,9.903441241476683e-05,299.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00885009765625,0.0,0.0,0.0001042880539898,298.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092163085937,0.0,0.0,7.70268015912734e-05,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0095520019531,0.0,0.0,0.000104288024886,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096435546875,0.0,0.0,0.0004946966073475,286.2051086425781,294.1499938964844,292.04998779296875,291.723388671875,293.3908996582031,292.04998779296875,287.2480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552094317972,1.2319154585327396e-08,0.0010551970917731,-0.0313169360160827,0.0,0.0,0.0,-0.0109199797734618,60.0,8.333611488342285,-0.0,-7.59156435492514e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0188903808594,0.0,0.0,9.842775762081146e-05,299.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01812744140625,0.0,0.0,0.0001036492103594,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184936523437,0.0,0.0,7.65549557399936e-05,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0188293457031,0.0,0.0,0.0001036491812556,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189208984375,0.0,0.0,0.0004916662583127,286.2146911621094,294.1499938964844,292.04998779296875,291.723388671875,293.36676025390625,292.04998779296875,287.2543334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487440740689,1.156328277573948e-08,0.0010487325489521,-0.0293388906866312,0.0,0.0,0.0,-0.0105452556163072,60.0,8.278706550598145,-0.0,-7.498840659536654e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0188903808594,0.0,0.0,9.842775762081146e-05,299.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01812744140625,0.0,0.0,0.0001036492103594,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184936523437,0.0,0.0,7.65549557399936e-05,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0188293457031,0.0,0.0,0.0001036491812556,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189208984375,0.0,0.0,0.0004916662583127,286.2146911621094,294.1499938964844,292.04998779296875,291.723388671875,293.36676025390625,292.04998779296875,287.2543334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487440740689,1.156328277573948e-08,0.0010487325489521,-0.0293388906866312,0.0,0.0,0.0,-0.0105452556163072,60.0,8.278706550598145,-0.0,-7.498840659536654e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281066894531,0.0,0.0,9.781964035937564e-05,299.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273742675781,0.0,0.0,0.0001030088315019,298.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277404785156,0.0,0.0,7.6081974839326e-05,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0280456542969,0.0,0.0,0.000103008809674,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02813720703125,0.0,0.0,0.0004886285751126,286.2242126464844,294.1499938964844,292.04998779296875,291.723388671875,293.3429870605469,292.04998779296875,287.26055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422634659335,1.0805595529461698e-08,0.0010422526393085,-0.0273557566106319,0.0,0.0,0.0,-0.0101696327328681,60.0,8.223119735717773,-0.0,-7.406465840631429e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281066894531,0.0,0.0,9.781964035937564e-05,299.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273742675781,0.0,0.0,0.0001030088315019,298.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277404785156,0.0,0.0,7.6081974839326e-05,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0280456542969,0.0,0.0,0.000103008809674,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02813720703125,0.0,0.0,0.0004886285751126,286.2242126464844,294.1499938964844,292.04998779296875,291.723388671875,293.3429870605469,292.04998779296875,287.26055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422634659335,1.0805595529461698e-08,0.0010422526393085,-0.0273557566106319,0.0,0.0,0.0,-0.0101696327328681,60.0,8.223119735717773,-0.0,-7.406465840631429e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03271484375,0.0,0.0,9.751539619173856e-05,299.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.031982421875,0.0,0.0,0.0001026884492603,298.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323486328125,0.0,0.0,7.58453388698399e-05,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326538085937,0.0,0.0,0.0001026884201564,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0327453613281,0.0,0.0,0.0004871088312938,286.2289733886719,294.1499938964844,292.04998779296875,291.723388671875,293.3311462402344,292.04998779296875,287.263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390189709141,1.0426520979933684e-08,0.0010390086099505,-0.0263634640723466,0.0,0.0,0.0,-0.009981695562601,60.0,8.195046424865723,-0.0,-7.360465303918319e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03729248046875,0.0,0.0,9.721641981741412e-05,299.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365905761719,0.0,0.0,0.0001023736112983,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0369567871094,0.0,0.0,7.56127992644906e-05,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372619628906,0.0,0.0,0.0001023735821945,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.037353515625,0.0,0.0,0.0004856153682339,286.2337341308594,294.1499938964844,292.04998779296875,291.723388671875,293.3194274902344,292.04998779296875,287.2668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358351282775,1.0054012733462514e-08,0.0010358250001445,-0.0253882836550474,0.0,0.0,0.0,-0.0097970366477966,60.0,8.167093276977539,-0.0,-7.315400551988206e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04351806640625,0.0,0.0,9.68250460573472e-05,299.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.04278564453125,0.0,0.0,0.0001019614792312,298.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.04315185546875,0.0,0.0,7.530840230174363e-05,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04345703125,0.0,0.0,0.0001019614501274,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435485839844,0.0,0.0,0.0004836604057345,286.2401428222656,294.1499938964844,292.04998779296875,291.723388671875,293.3038635253906,292.04998779296875,287.2710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316674597561,9.566394787441368e-09,0.0010316579136997,-0.0241116508841514,0.0,0.0,0.0,-0.0095553155988454,60.0,8.12984848022461,-0.0,-7.256618772544243e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463562011719,0.0,0.0,9.6654322987888e-05,299.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.045654296875,0.0,0.0,0.0001017816975945,298.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460205078125,0.0,0.0,7.517561607528478e-05,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463256835937,0.0,0.0,0.0001017816684907,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0464172363281,0.0,0.0,0.0004828076052945,286.2430725097656,294.1499938964844,292.04998779296875,291.723388671875,293.2969665527344,292.04998779296875,287.27301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298481211066,9.353683161350546e-09,0.0010298386914655,-0.0235547162592411,0.0,0.0,0.0,-0.0094498638063669,60.0,8.113216400146484,-0.0,-7.231050602740653e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.055419921875,0.0,0.0,9.611005953047425e-05,299.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546875,0.0,0.0,0.0001012085631373,298.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550537109375,0.0,0.0,7.475230086129159e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05535888671875,0.0,0.0,0.0001012085340335,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0554504394531,0.0,0.0,0.00048008892918,286.2523803710937,294.1499938964844,292.04998779296875,291.723388671875,293.27471923828125,292.04998779296875,287.2791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240457486361,8.675566931515277e-09,0.0010240370174869,-0.0217790864408016,0.0,0.0,0.0,-0.0091136768460273,60.0,8.060295104980469,-0.0,-7.14984267347063e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.055419921875,0.0,0.0,9.611005953047425e-05,299.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546875,0.0,0.0,0.0001012085631373,298.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550537109375,0.0,0.0,7.475230086129159e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05535888671875,0.0,0.0,0.0001012085340335,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0554504394531,0.0,0.0,0.00048008892918,286.2523803710937,294.1499938964844,292.04998779296875,291.723388671875,293.27471923828125,292.04998779296875,287.2791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240457486361,8.675566931515277e-09,0.0010240370174869,-0.0217790864408016,0.0,0.0,0.0,-0.0091136768460273,60.0,8.060295104980469,-0.0,-7.14984267347063e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643615722656,0.0,0.0,9.559262252878398e-05,299.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0636291503906,0.0,0.0,0.0001006636739475,298.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639953613281,0.0,0.0,7.434984581777826e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643005371094,0.0,0.0,0.0001006636448437,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643920898437,0.0,0.0,0.0004775042179971,286.2615966796875,294.1499938964844,292.04998779296875,291.723388671875,293.2532653808594,292.04998779296875,287.28533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185332503169,8.030883513754361e-09,0.0010185252176597,-0.0200908109545707,0.0,0.0,0.0,-0.0087940832599997,60.0,8.009431838989258,-0.0,-7.073062846529865e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643615722656,0.0,0.0,9.559262252878398e-05,299.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0636291503906,0.0,0.0,0.0001006636739475,298.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639953613281,0.0,0.0,7.434984581777826e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643005371094,0.0,0.0,0.0001006636448437,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643920898437,0.0,0.0,0.0004775042179971,286.2615966796875,294.1499938964844,292.04998779296875,291.723388671875,293.2532653808594,292.04998779296875,287.28533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185332503169,8.030883513754361e-09,0.0010185252176597,-0.0200908109545707,0.0,0.0,0.0,-0.0087940832599997,60.0,8.009431838989258,-0.0,-7.073062846529865e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732116699219,0.0,0.0,9.509618394076824e-05,299.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0725402832031,0.0,0.0,0.0001001409036689,298.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0728759765625,0.0,0.0,7.396373257506639e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731811523437,0.0,0.0,0.0001001408745651,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732421875,0.0,0.0,0.0004750244261231,286.27069091796875,294.1499938964844,292.04998779296875,291.723388671875,293.2323608398437,292.04998779296875,287.2914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013244385831,7.412369829040699e-09,0.0010132370516657,-0.0184709057211875,0.0,0.0,0.0,-0.0084874629974365,60.0,7.960198402404785,-0.0,-6.99978883744734e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732116699219,0.0,0.0,9.509618394076824e-05,299.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0725402832031,0.0,0.0,0.0001001409036689,298.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0728759765625,0.0,0.0,7.396373257506639e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731811523437,0.0,0.0,0.0001001408745651,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732421875,0.0,0.0,0.0004750244261231,286.27069091796875,294.1499938964844,292.04998779296875,291.723388671875,293.2323608398437,292.04998779296875,287.2914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013244385831,7.412369829040699e-09,0.0010132370516657,-0.0184709057211875,0.0,0.0,0.0,-0.0084874629974365,60.0,7.960198402404785,-0.0,-6.99978883744734e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0776672363281,0.0,0.0,9.484583279117942e-05,299.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07696533203125,0.0,0.0,9.987726662075148e-05,298.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07733154296875,0.0,0.0,7.3769006121438e-05,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0776062011719,0.0,0.0,9.987724479287864e-05,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07769775390625,0.0,0.0,0.0004737738636322,286.2752380371094,294.1499938964844,292.04998779296875,291.723388671875,293.2218933105469,292.04998779296875,287.2945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105771943926,7.1004526702722615e-09,0.001010570093058,-0.0176539309322834,0.0,0.0,0.0,-0.0083328336477279,60.0,7.935522556304932,-0.0,-6.962981302649497e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
