time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17984160,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.08209228515625,0.0,0.0,9.461273293709382e-05,299.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814208984375,0.0,0.0,9.963180491467938e-05,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0817565917969,0.0,0.0,7.358771108556539e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0820617675781,0.0,0.0,9.963177581084892e-05,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821228027344,0.0,0.0,0.0004726095066871,286.2798156738281,294.1499938964844,292.04998779296875,291.723388671875,293.2114562988281,292.04998779296875,287.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080919601023,6.810034314241875e-09,0.0010080850915983,-0.0168932378292083,0.0,0.0,0.0,-0.0081888530403375,60.0,7.910902976989746,-0.0,-6.92879851271755e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09088134765625,0.0,0.0,9.420024434803054e-05,299.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902099609375,0.0,0.0,9.919743752107024e-05,298.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0905456542969,0.0,0.0,7.326688501052558e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0908508300781,0.0,0.0,9.91974084172398e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909118652344,0.0,0.0,0.0004705490719061,286.288818359375,294.1499938964844,292.04998779296875,291.723388671875,293.19122314453125,292.04998779296875,287.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036962339654,6.296115628856569e-09,0.001003689947538,-0.0155470548197627,0.0,0.0,0.0,-0.007934077642858,60.0,7.866076946258545,-0.0,-6.868513935387456e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09088134765625,0.0,0.0,9.420024434803054e-05,299.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902099609375,0.0,0.0,9.919743752107024e-05,298.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0905456542969,0.0,0.0,7.326688501052558e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0908508300781,0.0,0.0,9.91974084172398e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0909118652344,0.0,0.0,0.0004705490719061,286.288818359375,294.1499938964844,292.04998779296875,291.723388671875,293.19122314453125,292.04998779296875,287.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036962339654,6.296115628856569e-09,0.001003689947538,-0.0155470548197627,0.0,0.0,0.0,-0.007934077642858,60.0,7.866076946258545,-0.0,-6.868513935387456e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.099609375,0.0,0.0,9.381834388477728e-05,299.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.09893798828125,0.0,0.0,9.879527351586148e-05,298.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992736816406,0.0,0.0,7.296985131688416e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0995788574219,0.0,0.0,9.879525168798864e-05,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0996398925781,0.0,0.0,0.0004686414031311,286.2977600097656,294.1499938964844,292.04998779296875,291.723388671875,293.171630859375,292.04998779296875,287.3097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996279841288,5.820309123549805e-09,0.0009996221633628,-0.0143006304278969,0.0,0.0,0.0,-0.0076982039026916,60.0,7.8244781494140625,-0.0,-6.812934572053565e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.099609375,0.0,0.0,9.381834388477728e-05,299.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.09893798828125,0.0,0.0,9.879527351586148e-05,298.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992736816406,0.0,0.0,7.296985131688416e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0995788574219,0.0,0.0,9.879525168798864e-05,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0996398925781,0.0,0.0,0.0004686414031311,286.2977600097656,294.1499938964844,292.04998779296875,291.723388671875,293.171630859375,292.04998779296875,287.3097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996279841288,5.820309123549805e-09,0.0009996221633628,-0.0143006304278969,0.0,0.0,0.0,-0.0076982039026916,60.0,7.8244781494140625,-0.0,-6.812934572053565e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082763671875,0.0,0.0,9.346530714537948e-05,299.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10760498046875,0.0,0.0,9.842350846156478e-05,298.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1079406738281,0.0,0.0,7.269526395248249e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082458496094,0.0,0.0,9.842347935773432e-05,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083068847656,0.0,0.0,0.0004668779147323,286.3066101074219,294.1499938964844,292.04998779296875,291.723388671875,293.1524353027344,292.04998779296875,287.3157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958668379113,5.38046229792144e-09,0.0009958614828065,-0.0131483469158411,0.0,0.0,0.0,-0.007480155210942,60.0,7.78513765335083,-0.0,-6.761757020967707e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082763671875,0.0,0.0,9.346530714537948e-05,299.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10760498046875,0.0,0.0,9.842350846156478e-05,298.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1079406738281,0.0,0.0,7.269526395248249e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1082458496094,0.0,0.0,9.842347935773432e-05,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083068847656,0.0,0.0,0.0004668779147323,286.3066101074219,294.1499938964844,292.04998779296875,291.723388671875,293.1524353027344,292.04998779296875,287.3157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958668379113,5.38046229792144e-09,0.0009958614828065,-0.0131483469158411,0.0,0.0,0.0,-0.007480155210942,60.0,7.78513765335083,-0.0,-6.761757020967707e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169128417969,0.0,0.0,9.315019997302444e-05,299.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11627197265625,0.0,0.0,9.809168113861232e-05,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1165771484375,0.0,0.0,7.245018059620634e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11688232421875,0.0,0.0,9.809165931073947e-05,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.116943359375,0.0,0.0,0.0004653038631659,286.3154296875,294.1499938964844,292.04998779296875,291.723388671875,293.1336364746094,292.04998779296875,287.32177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925090707838,4.98787100511322e-09,0.000992504064925,-0.0121198184788227,0.0,0.0,0.0,-0.007285529281944,60.0,7.748244762420654,-0.0,-6.716240363857652e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169128417969,0.0,0.0,9.315019997302444e-05,299.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11627197265625,0.0,0.0,9.809168113861232e-05,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1165771484375,0.0,0.0,7.245018059620634e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11688232421875,0.0,0.0,9.809165931073947e-05,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.116943359375,0.0,0.0,0.0004653038631659,286.3154296875,294.1499938964844,292.04998779296875,291.723388671875,293.1336364746094,292.04998779296875,287.32177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925090707838,4.98787100511322e-09,0.000992504064925,-0.0121198184788227,0.0,0.0,0.0,-0.007285529281944,60.0,7.748244762420654,-0.0,-6.716240363857652e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1212158203125,0.0,0.0,9.298673830926418e-05,299.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1205749511719,0.0,0.0,9.791954653337598e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12091064453125,0.0,0.0,7.232304778881371e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1211853027344,0.0,0.0,9.791952470550314e-05,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1212463378906,0.0,0.0,0.0004644873552024,286.3198547363281,294.1499938964844,292.04998779296875,291.723388671875,293.124267578125,292.04998779296875,287.32476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907659841701,4.784218798903339e-09,0.0009907612111419,-0.0115862665697932,0.0,0.0,0.0,-0.0071845627389848,60.0,7.729655742645264,-0.0,-6.692689424880882e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12554931640625,0.0,0.0,9.284925181418656e-05,299.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249084472656,0.0,0.0,9.777476225281134e-05,298.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1252136230469,0.0,0.0,7.221610576380044e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1255187988281,0.0,0.0,9.77747404249385e-05,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1255798339844,0.0,0.0,0.0004638005921151,286.3242492675781,294.1499938964844,292.04998779296875,291.723388671875,293.1148681640625,292.04998779296875,287.3277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893022943288,4.612923820701553e-09,0.0009892976377159,-0.0111374780535697,0.0,0.0,0.0,-0.0070996508002281,60.0,7.711454391479492,-0.0,-6.672912178373738e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.132080078125,0.0,0.0,9.266224515158684e-05,299.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1314392089844,0.0,0.0,9.757783845998348e-05,298.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317749023437,0.0,0.0,7.207065937109292e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1320495605469,0.0,0.0,9.757781663211064e-05,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1321105957031,0.0,0.0,0.0004628664755728,286.3309326171875,294.1499938964844,292.04998779296875,291.723388671875,293.1007995605469,292.04998779296875,287.3323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873083326965,4.379938189913446e-09,0.0009873039089143,-0.0105270547792315,0.0,0.0,0.0,-0.0069841421209275,60.0,7.686023235321045,-0.0,-6.646060057846628e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341247558594,0.0,0.0,9.261766535928472e-05,299.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,9.753089398145676e-05,298.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1338195800781,0.0,0.0,7.203598943306133e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13409423828125,0.0,0.0,9.753087215358391e-05,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341552734375,0.0,0.0,0.0004626438021659,286.3330078125,294.1499938964844,292.04998779296875,291.723388671875,293.0965576171875,292.04998779296875,287.333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868328925222,4.324398172883548e-09,0.0009868285851553,-0.010381537489593,0.0,0.0,0.0,-0.0069566066376864,60.0,7.679372310638428,-0.0,-6.639666594310256e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426696777344,0.0,0.0,9.24287087400444e-05,299.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1420288085937,0.0,0.0,9.733191836858168e-05,298.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1423645019531,0.0,0.0,7.188902236521244e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426086425781,0.0,0.0,9.733189654070884e-05,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427001953125,0.0,0.0,0.0004616999067366,286.3417053222656,294.1499938964844,292.04998779296875,291.723388671875,293.0788269042969,292.04998779296875,287.33966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848199551925,4.088981597760721e-09,0.0009848158806562,-0.0097647290676832,0.0,0.0,0.0,-0.0068399021402001,60.0,7.651573657989502,-0.0,-6.612602021505154e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426696777344,0.0,0.0,9.24287087400444e-05,299.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1420288085937,0.0,0.0,9.733191836858168e-05,298.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1423645019531,0.0,0.0,7.188902236521244e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426086425781,0.0,0.0,9.733189654070884e-05,298.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427001953125,0.0,0.0,0.0004616999067366,286.3417053222656,294.1499938964844,292.04998779296875,291.723388671875,293.0788269042969,292.04998779296875,287.33966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848199551925,4.088981597760721e-09,0.0009848158806562,-0.0097647290676832,0.0,0.0,0.0,-0.0068399021402001,60.0,7.651573657989502,-0.0,-6.612602021505154e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15118408203125,0.0,0.0,9.223468077834696e-05,299.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15057373046875,0.0,0.0,9.712759492686018e-05,298.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15087890625,0.0,0.0,7.173811172833666e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1511535644531,0.0,0.0,9.712757309898734e-05,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512145996094,0.0,0.0,0.0004607307200785,286.35040283203125,294.1499938964844,292.04998779296875,291.723388671875,293.06103515625,292.04998779296875,287.3455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827521862462,3.847247853627778e-09,0.0009827483445405,-0.0091313580051064,0.0,0.0,0.0,-0.006720061879605,60.0,7.6232099533081055,-0.0,-6.584868117442967e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15118408203125,0.0,0.0,9.223468077834696e-05,299.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15057373046875,0.0,0.0,9.712759492686018e-05,298.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15087890625,0.0,0.0,7.173811172833666e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1511535644531,0.0,0.0,9.712757309898734e-05,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512145996094,0.0,0.0,0.0004607307200785,286.35040283203125,294.1499938964844,292.04998779296875,291.723388671875,293.06103515625,292.04998779296875,287.3455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827521862462,3.847247853627778e-09,0.0009827483445405,-0.0091313580051064,0.0,0.0,0.0,-0.006720061879605,60.0,7.6232099533081055,-0.0,-6.584868117442967e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596984863281,0.0,0.0,9.211987344315276e-05,299.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590576171875,0.0,0.0,9.700669761514293e-05,298.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593933105469,0.0,0.0,7.164881390053779e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596374511719,0.0,0.0,9.700667578727008e-05,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596984863281,0.0,0.0,0.0004601572290994,286.3590393066406,294.1499938964844,292.04998779296875,291.723388671875,293.0438842773437,292.04998779296875,287.3514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815290104597,3.7042116041163804e-09,0.0009815252851694,-0.0087565798312425,0.0,0.0,0.0,-0.0066491528414189,60.0,7.600731372833252,-0.0,-6.568485133584545e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596984863281,0.0,0.0,9.211987344315276e-05,299.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590576171875,0.0,0.0,9.700669761514293e-05,298.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593933105469,0.0,0.0,7.164881390053779e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596374511719,0.0,0.0,9.700667578727008e-05,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596984863281,0.0,0.0,0.0004601572290994,286.3590393066406,294.1499938964844,292.04998779296875,291.723388671875,293.0438842773437,292.04998779296875,287.3514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815290104597,3.7042116041163804e-09,0.0009815252851694,-0.0087565798312425,0.0,0.0,0.0,-0.0066491528414189,60.0,7.600731372833252,-0.0,-6.568485133584545e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639404296875,0.0,0.0,9.205523383570836e-05,299.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.163330078125,0.0,0.0,9.69386237557046e-05,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16363525390625,0.0,0.0,7.159853703342378e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16387939453125,0.0,0.0,9.693860192783176e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639709472656,0.0,0.0,0.0004598343512043,286.36334228515625,294.1499938964844,292.04998779296875,291.723388671875,293.0353088378906,292.04998779296875,287.3544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808399481698,3.623675803865467e-09,0.0009808363392949,-0.0085455626249313,0.0,0.0,0.0,-0.0066092261113226,60.0,7.589288711547852,-0.0,-6.559270104844472e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.16815185546875,0.0,0.0,9.20134480111301e-05,299.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1675720214844,0.0,0.0,9.689462604001164e-05,298.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1678771972656,0.0,0.0,7.156604260671884e-05,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1681213378906,0.0,0.0,9.68946042121388e-05,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1681823730469,0.0,0.0,0.0004596256476361,286.3676452636719,294.1499938964844,292.04998779296875,291.723388671875,293.0267944335937,292.04998779296875,287.3573608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980396172963,3.5716207769098673e-09,0.0009803926805034,-0.0084091667085886,0.0,0.0,0.0,-0.0065834275446832,60.0,7.578845024108887,-0.0,-6.553317177804274e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766357421875,0.0,0.0,9.196141763823108e-05,299.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.176025390625,0.0,0.0,9.683983807917684e-05,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17633056640625,0.0,0.0,7.152557373046875e-05,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.17657470703125,0.0,0.0,9.6839816251304e-05,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766357421875,0.0,0.0,0.0004593657504301,286.376220703125,294.1499938964844,292.04998779296875,291.723388671875,293.0101318359375,292.05010986328125,287.3631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097983982414,3.506794632457399e-09,0.0009798363316804,-0.0082393120974302,0.0,0.0,0.0,-0.0065512806177139,60.0,7.561280727386475,-0.0,-6.545907638155768e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766357421875,0.0,0.0,9.196141763823108e-05,299.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.176025390625,0.0,0.0,9.683983807917684e-05,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17633056640625,0.0,0.0,7.152557373046875e-05,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.17657470703125,0.0,0.0,9.6839816251304e-05,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766357421875,0.0,0.0,0.0004593657504301,286.376220703125,294.1499938964844,292.04998779296875,291.723388671875,293.0101318359375,292.05010986328125,287.3631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097983982414,3.506794632457399e-09,0.0009798363316804,-0.0082393120974302,0.0,0.0,0.0,-0.0065512806177139,60.0,7.561280727386475,-0.0,-6.545907638155768e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18505859375,0.0,0.0,9.194765880238263e-05,299.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844482421875,0.0,0.0,9.68253443716094e-05,298.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18475341796875,0.0,0.0,7.151487079681829e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1850280761719,0.0,0.0,9.682532254373656e-05,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1850891113281,0.0,0.0,0.0004592970071826,286.384765625,294.1499938964844,292.04998779296875,291.723388671875,292.9939880371094,292.0505065917969,287.3689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796933736652,3.489647237842064e-09,0.0009796898812055,-0.008194382302463,0.0,0.0,0.0,-0.0065427809022367,60.0,7.548284530639648,-0.0,-6.543948671833277e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18505859375,0.0,0.0,9.194765880238263e-05,299.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844482421875,0.0,0.0,9.68253443716094e-05,298.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18475341796875,0.0,0.0,7.151487079681829e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1850280761719,0.0,0.0,9.682532254373656e-05,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1850891113281,0.0,0.0,0.0004592970071826,286.384765625,294.1499938964844,292.04998779296875,291.723388671875,292.9939880371094,292.0505065917969,287.3689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796933736652,3.489647237842064e-09,0.0009796898812055,-0.008194382302463,0.0,0.0,0.0,-0.0065427809022367,60.0,7.548284530639648,-0.0,-6.543948671833277e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934814453125,0.0,0.0,9.19452795642428e-05,299.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929016113281,0.0,0.0,9.68228341662325e-05,298.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932067871094,0.0,0.0,7.151301542762667e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934509277344,0.0,0.0,9.682281233835964e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1935119628906,0.0,0.0,0.0004592851037159,286.393310546875,294.1499938964844,292.0510559082031,291.7244567871094,292.977783203125,292.05059814453125,287.37481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979667995125,3.486678945563426e-09,0.0009796645026654,-0.0081866048276424,0.0,0.0,0.0,-0.0065413089469075,60.0,7.534700870513916,-0.0,-6.543609032405584e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934814453125,0.0,0.0,9.19452795642428e-05,299.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929016113281,0.0,0.0,9.68228341662325e-05,298.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932067871094,0.0,0.0,7.151301542762667e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934509277344,0.0,0.0,9.682281233835964e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1935119628906,0.0,0.0,0.0004592851037159,286.393310546875,294.1499938964844,292.0510559082031,291.7244567871094,292.977783203125,292.05059814453125,287.37481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979667995125,3.486678945563426e-09,0.0009796645026654,-0.0081866048276424,0.0,0.0,0.0,-0.0065413089469075,60.0,7.534700870513916,-0.0,-6.543609032405584e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.201904296875,0.0,0.0,9.197632607538252e-05,299.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2013244628906,0.0,0.0,9.685553231975064e-05,298.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2016296386719,0.0,0.0,7.153716433094814e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2018737792969,0.0,0.0,9.68555104918778e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019348144531,0.0,0.0,0.0004594402271322,286.40185546875,294.1499938964844,292.05419921875,291.7275695800781,292.9619140625,292.0508728027344,287.3805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799983818084,3.525362668455045e-09,0.0009799948893487,-0.0082879643887281,0.0,0.0,0.0,-0.0065604844130575,60.0,7.526160717010498,-0.0,-6.548029318764749e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.201904296875,0.0,0.0,9.197632607538252e-05,299.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2013244628906,0.0,0.0,9.685553231975064e-05,298.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2016296386719,0.0,0.0,7.153716433094814e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2018737792969,0.0,0.0,9.68555104918778e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019348144531,0.0,0.0,0.0004594402271322,286.40185546875,294.1499938964844,292.05419921875,291.7275695800781,292.9619140625,292.0508728027344,287.3805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799983818084,3.525362668455045e-09,0.0009799948893487,-0.0082879643887281,0.0,0.0,0.0,-0.0065604844130575,60.0,7.526160717010498,-0.0,-6.548029318764749e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20611572265625,0.0,0.0,9.201014472637326e-05,299.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2055358886719,0.0,0.0,9.689114085631444e-05,298.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.205810546875,0.0,0.0,7.156346691772342e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060546875,0.0,0.0,9.68911190284416e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20611572265625,0.0,0.0,0.0004596091457642,286.4060974121094,294.1499938964844,292.0565185546875,291.7298278808594,292.9543762207031,292.0517578125,287.3834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803591528907,3.567490303169052e-09,0.000980355660431,-0.0083983466029167,0.0,0.0,0.0,-0.0065813711844384,60.0,7.526659488677978,-0.0,-6.55284537742773e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102966308594,0.0,0.0,9.203133959090336e-05,299.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2097473144531,0.0,0.0,9.691346349427477e-05,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21002197265625,0.0,0.0,7.157995423767716e-05,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21026611328125,0.0,0.0,9.691344166640192e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103271484375,0.0,0.0,0.0004597150546032,286.41033935546875,294.1499938964844,292.0592956542969,291.73260498046875,292.9466247558594,292.0521240234375,287.3863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805858135223,3.5939022868802795e-09,0.0009805822046473,-0.0084675503894686,0.0,0.0,0.0,-0.0065944688394665,60.0,7.524395942687988,-0.0,-6.55586518405471e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21734619140625,0.0,0.0,9.210005373461172e-05,299.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.216796875,0.0,0.0,9.698582289274782e-05,298.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2170715332031,0.0,0.0,7.163339614635333e-05,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2173156738281,0.0,0.0,9.698580106487498e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2173767089844,0.0,0.0,0.0004600582760758,286.41748046875,294.1499938964844,292.06500244140625,291.7382507324219,292.93414306640625,292.0539245605469,287.3911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981317134574,3.679506255238607e-09,0.0009813134092837,-0.0086918491870164,0.0,0.0,0.0,-0.0066369022242724,60.0,7.527609348297119,-0.0,-6.565657884038957e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186889648437,0.0,0.0,9.211317228619008e-05,299.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181396484375,0.0,0.0,9.699963266029954e-05,298.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2184143066406,0.0,0.0,7.164359703892842e-05,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186584472656,0.0,0.0,9.699961810838432e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187194824219,0.0,0.0,0.000460123817902,286.4188232421875,294.1499938964844,292.06622314453125,291.7394714355469,292.9317932128906,292.0542907714844,287.3920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814567165449,3.695848072027274e-09,0.0009814531076699,-0.008734667673707,0.0,0.0,0.0,-0.0066450033336877,60.0,7.52822208404541,-0.0,-6.567528032519476e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270812988281,0.0,0.0,9.220457286573946e-05,299.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265319824219,0.0,0.0,9.709588630357756e-05,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.226806640625,0.0,0.0,7.17146904207766e-05,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.22705078125,0.0,0.0,9.709586447570472e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22711181640625,0.0,0.0,0.0004605803696904,286.4272766113281,294.1499938964844,292.0749206542969,291.74810791015625,292.91729736328125,292.0574035644531,287.39776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824300650507,3.809716986324929e-09,0.0009824263397604,-0.0090330224484205,0.0,0.0,0.0,-0.0067014507949352,60.0,7.534849643707275,-0.0,-6.580567912806147e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270812988281,0.0,0.0,9.220457286573946e-05,299.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265319824219,0.0,0.0,9.709588630357756e-05,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.226806640625,0.0,0.0,7.17146904207766e-05,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.22705078125,0.0,0.0,9.709586447570472e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22711181640625,0.0,0.0,0.0004605803696904,286.4272766113281,294.1499938964844,292.0749206542969,291.74810791015625,292.91729736328125,292.0574035644531,287.39776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824300650507,3.809716986324929e-09,0.0009824263397604,-0.0090330224484205,0.0,0.0,0.0,-0.0067014507949352,60.0,7.534849643707275,-0.0,-6.580567912806147e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354736328125,0.0,0.0,9.231262083631008e-05,299.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23492431640625,0.0,0.0,9.720966045279056e-05,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,7.179872773122042e-05,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354431152344,0.0,0.0,9.720963862491772e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0004611201002262,286.4357604980469,294.1499938964844,292.0852355957031,291.7583312988281,292.9031677246094,292.0614624023437,287.4034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835811797529,3.944326198990211e-09,0.0009835773380473,-0.0093857180327177,0.0,0.0,0.0,-0.0067681819200515,60.0,7.545304775238037,-0.0,-6.595998769398649e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354736328125,0.0,0.0,9.231262083631008e-05,299.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23492431640625,0.0,0.0,9.720966045279056e-05,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2351989746094,0.0,0.0,7.179872773122042e-05,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354431152344,0.0,0.0,9.720963862491772e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2355041503906,0.0,0.0,0.0004611201002262,286.4357604980469,294.1499938964844,292.0852355957031,291.7583312988281,292.9031677246094,292.0614624023437,287.4034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835811797529,3.944326198990211e-09,0.0009835773380473,-0.0093857180327177,0.0,0.0,0.0,-0.0067681819200515,60.0,7.545304775238037,-0.0,-6.595998769398649e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438659667969,0.0,0.0,9.243493695976213e-05,299.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2433166503906,0.0,0.0,9.733847400639206e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435913085937,0.0,0.0,7.189386087702587e-05,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24383544921875,0.0,0.0,9.733845217851922e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.243896484375,0.0,0.0,0.0004617311351466,286.4441833496094,294.1499938964844,292.0971069335937,291.7701110839844,292.88934326171875,292.0662841796875,287.4091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848843328654,4.096722516777618e-09,0.0009848802583292,-0.0097850123420357,0.0,0.0,0.0,-0.006843730341643,60.0,7.559138774871826,-0.0,-6.61349091046759e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438659667969,0.0,0.0,9.243493695976213e-05,299.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2433166503906,0.0,0.0,9.733847400639206e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435913085937,0.0,0.0,7.189386087702587e-05,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24383544921875,0.0,0.0,9.733845217851922e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.243896484375,0.0,0.0,0.0004617311351466,286.4441833496094,294.1499938964844,292.0971069335937,291.7701110839844,292.88934326171875,292.0662841796875,287.4091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848843328654,4.096722516777618e-09,0.0009848802583292,-0.0097850123420357,0.0,0.0,0.0,-0.006843730341643,60.0,7.559138774871826,-0.0,-6.61349091046759e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
