time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986500,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.248046875,0.0,0.0,9.250588482245804e-05,299.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474975585937,0.0,0.0,9.74131835391745e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477722167969,0.0,0.0,7.194904901552945e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2480163574219,0.0,0.0,9.741316171130164e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2480773925781,0.0,0.0,0.0004620855324901,286.4483947753906,294.1499938964844,292.10357666015625,291.7765197753906,292.8827819824219,292.0697326660156,287.4119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856412652879,4.185113589016964e-09,0.0009856370743364,-0.0100166043266654,0.0,0.0,0.0,-0.0068875546567142,60.0,7.568975925445557,-0.0,-6.623647408332546e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522277832031,0.0,0.0,9.2575020971708e-05,299.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.251708984375,0.0,0.0,9.74859794951044e-05,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2519836425781,0.0,0.0,7.200281106634066e-05,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.252197265625,0.0,0.0,9.748596494318916e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25225830078125,0.0,0.0,0.0004624308494385,286.45263671875,294.1499938964844,292.1103820800781,291.78326416015625,292.8760986328125,292.0729064941406,287.414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863786399364,4.271242026732125e-09,0.0009863744489848,-0.0102422656491398,0.0,0.0,0.0,-0.0069302567280828,60.0,7.578242301940918,-0.0,-6.633550952983569e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606201171875,0.0,0.0,9.27250730455853e-05,299.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601013183594,0.0,0.0,9.764399874256924e-05,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2603454589844,0.0,0.0,7.211952470242977e-05,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605895996094,0.0,0.0,9.76439769146964e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606506347656,0.0,0.0,0.0004631804185919,286.4610595703125,294.1499938964844,292.125,291.7977600097656,292.8632507324219,292.0807800292969,287.4204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879760909825,4.458185820510607e-09,0.0009879716672003,-0.0107320677489042,0.0,0.0,0.0,-0.0070229261182248,60.0,7.600309371948242,-0.0,-6.655072581907008e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606201171875,0.0,0.0,9.27250730455853e-05,299.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601013183594,0.0,0.0,9.764399874256924e-05,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2603454589844,0.0,0.0,7.211952470242977e-05,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605895996094,0.0,0.0,9.76439769146964e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606506347656,0.0,0.0,0.0004631804185919,286.4610595703125,294.1499938964844,292.125,291.7977600097656,292.8632507324219,292.0807800292969,287.4204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879760909825,4.458185820510607e-09,0.0009879716672003,-0.0107320677489042,0.0,0.0,0.0,-0.0070229261182248,60.0,7.600309371948242,-0.0,-6.655072581907008e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689819335937,0.0,0.0,9.288581350119784e-05,299.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684631347656,0.0,0.0,9.7813259344548e-05,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26873779296875,0.0,0.0,7.224454020615667e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689514160156,0.0,0.0,9.781324479263276e-05,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2690124511719,0.0,0.0,0.0004639833350665,286.469482421875,294.1499938964844,292.1408386230469,291.8134460449219,292.85107421875,292.09088134765625,287.4260559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896887931972,4.658443408800394e-09,0.0009896841365844,-0.0112567413598299,0.0,0.0,0.0,-0.0071222027763724,60.0,7.626599311828613,-0.0,-6.67816522081921e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689819335937,0.0,0.0,9.288581350119784e-05,299.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684631347656,0.0,0.0,9.7813259344548e-05,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26873779296875,0.0,0.0,7.224454020615667e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689514160156,0.0,0.0,9.781324479263276e-05,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2690124511719,0.0,0.0,0.0004639833350665,286.469482421875,294.1499938964844,292.1408386230469,291.8134460449219,292.85107421875,292.09088134765625,287.4260559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896887931972,4.658443408800394e-09,0.0009896841365844,-0.0112567413598299,0.0,0.0,0.0,-0.0071222027763724,60.0,7.626599311828613,-0.0,-6.67816522081921e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2773742675781,0.0,0.0,9.305002458859236e-05,299.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27685546875,0.0,0.0,9.798617975320668e-05,298.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.277099609375,0.0,0.0,7.237226236611605e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27734375,0.0,0.0,9.798616520129144e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27740478515625,0.0,0.0,0.000464803626528,286.4778747558594,294.1499938964844,292.15777587890625,291.83026123046875,292.8391418457031,292.101806640625,287.43170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914382826536,4.8630286464401715e-09,0.0009914333932101,-0.0117927454411983,0.0,0.0,0.0,-0.007223623804748,60.0,7.654419422149658,-0.0,-6.701798582753328e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2773742675781,0.0,0.0,9.305002458859236e-05,299.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27685546875,0.0,0.0,9.798617975320668e-05,298.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.277099609375,0.0,0.0,7.237226236611605e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27734375,0.0,0.0,9.798616520129144e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27740478515625,0.0,0.0,0.000464803626528,286.4778747558594,294.1499938964844,292.15777587890625,291.83026123046875,292.8391418457031,292.101806640625,287.43170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914382826536,4.8630286464401715e-09,0.0009914333932101,-0.0117927454411983,0.0,0.0,0.0,-0.007223623804748,60.0,7.654419422149658,-0.0,-6.701798582753328e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857360839844,0.0,0.0,9.322524419985712e-05,299.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28521728515625,0.0,0.0,9.817069803830236e-05,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2854919433594,0.0,0.0,7.25085410522297e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28570556640625,0.0,0.0,9.817068348638712e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857666015625,0.0,0.0,0.0004656788951251,286.4862670898437,294.1499938964844,292.1757202148437,291.8480529785156,292.8281555175781,292.1162109375,287.4372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933052351698,5.081329579326166e-09,0.0009933001128956,-0.0123646724969148,0.0,0.0,0.0,-0.0073318453505635,60.0,7.68693208694458,-0.0,-6.727061929723277e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857360839844,0.0,0.0,9.322524419985712e-05,299.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28521728515625,0.0,0.0,9.817069803830236e-05,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2854919433594,0.0,0.0,7.25085410522297e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28570556640625,0.0,0.0,9.817068348638712e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857666015625,0.0,0.0,0.0004656788951251,286.4862670898437,294.1499938964844,292.1757202148437,291.8480529785156,292.8281555175781,292.1162109375,287.4372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933052351698,5.081329579326166e-09,0.0009933001128956,-0.0123646724969148,0.0,0.0,0.0,-0.0073318453505635,60.0,7.68693208694458,-0.0,-6.727061929723277e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899169921875,0.0,0.0,9.331020555691794e-05,299.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2894287109375,0.0,0.0,9.826017048908398e-05,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2896728515625,0.0,0.0,7.257462857523933e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898864746094,0.0,0.0,9.826014866121112e-05,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899475097656,0.0,0.0,0.0004661032871808,286.490478515625,294.1499938964844,292.1850280761719,291.8572998046875,292.8226318359375,292.1229553222656,287.4400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942116448655,5.187184459742866e-09,0.0009942065225914,-0.0126419952139258,0.0,0.0,0.0,-0.0073843277059495,60.0,7.702921390533447,-0.0,-6.739329450056175e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29412841796875,0.0,0.0,9.34000054257922e-05,299.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2936096191406,0.0,0.0,9.83547288342379e-05,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938537597656,0.0,0.0,7.264447049237788e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940979003906,0.0,0.0,9.835471428232267e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29412841796875,0.0,0.0,0.0004665518645197,286.4946594238281,294.1499938964844,292.1945495605469,291.8667297363281,292.81756591796875,292.13104248046875,287.4429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951676474884,5.2990580812206645e-09,0.0009951622923836,-0.0129350870847702,0.0,0.0,0.0,-0.0074397842399775,60.0,7.7207417488098145,-0.0,-6.752306802582099e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30181884765625,0.0,0.0,9.356279770145191e-05,299.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30133056640625,0.0,0.0,9.85261649475433e-05,298.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30157470703125,0.0,0.0,7.27710867067799e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017883300781,0.0,0.0,9.852614311967044e-05,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018493652344,0.0,0.0,0.0004673650546465,286.5023803710937,294.1499938964844,292.21258544921875,291.8846130371094,292.8080139160156,292.1452331542969,287.44805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969020029529,5.501881616964965e-09,0.0009968964150175,-0.0134664420038461,0.0,0.0,0.0,-0.0075403316877782,60.0,7.752762794494629,-0.0,-6.77586555752896e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.302490234375,0.0,0.0,9.35769858187996e-05,299.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.302001953125,0.0,0.0,9.85411024885252e-05,298.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30224609375,0.0,0.0,7.278212433448061e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3024597167969,0.0,0.0,9.854108793660998e-05,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3025207519531,0.0,0.0,0.0004674359515774,286.5030517578125,294.1499938964844,292.2142028808594,291.8861999511719,292.8071594238281,292.146484375,287.448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970529936254,5.519557699784627e-09,0.0009970474056899,-0.0135127501562237,0.0,0.0,0.0,-0.0075490940362215,60.0,7.755547046661377,-0.0,-6.777920447120779e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31085205078125,0.0,0.0,9.376727393828332e-05,299.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31036376953125,0.0,0.0,9.874148236121982e-05,298.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31060791015625,0.0,0.0,7.293012458831072e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108215332031,0.0,0.0,9.874146053334698e-05,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108825683594,0.0,0.0,0.0004683864535763,286.51141357421875,294.1499938964844,292.2345275878906,291.9063720703125,292.7974853515625,292.1643371582031,287.4541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990804828703,5.756626286768096e-09,0.0009990747785195,-0.0141338044777512,0.0,0.0,0.0,-0.0076666194945573,60.0,7.793694972991943,-0.0,-6.805513663721285e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31085205078125,0.0,0.0,9.376727393828332e-05,299.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31036376953125,0.0,0.0,9.874148236121982e-05,298.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31060791015625,0.0,0.0,7.293012458831072e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108215332031,0.0,0.0,9.874146053334698e-05,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108825683594,0.0,0.0,0.0004683864535763,286.51141357421875,294.1499938964844,292.2345275878906,291.9063720703125,292.7974853515625,292.1643371582031,287.4541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990804828703,5.756626286768096e-09,0.0009990747785195,-0.0141338044777512,0.0,0.0,0.0,-0.0076666194945573,60.0,7.793694972991943,-0.0,-6.805513663721285e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192443847656,0.0,0.0,9.39530145842582e-05,299.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187561035156,0.0,0.0,9.89370746538043e-05,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190002441406,0.0,0.0,7.307458872674033e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192138671875,0.0,0.0,9.893705282593146e-05,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192749023437,0.0,0.0,0.0004693142545875,286.5198059082031,294.1499938964844,292.25543212890625,291.9270935058594,292.7880249023437,292.18218994140625,287.4596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010588448494,5.988034512682816e-09,0.0010010527912527,-0.014740016311407,0.0,0.0,0.0,-0.0077813351526856,60.0,7.832250118255615,-0.0,-6.832501497910928e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192443847656,0.0,0.0,9.39530145842582e-05,299.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187561035156,0.0,0.0,9.89370746538043e-05,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190002441406,0.0,0.0,7.307458872674033e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192138671875,0.0,0.0,9.893705282593146e-05,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192749023437,0.0,0.0,0.0004693142545875,286.5198059082031,294.1499938964844,292.25543212890625,291.9270935058594,292.7880249023437,292.18218994140625,287.4596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010588448494,5.988034512682816e-09,0.0010010527912527,-0.014740016311407,0.0,0.0,0.0,-0.0077813351526856,60.0,7.832250118255615,-0.0,-6.832501497910928e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,9.416184911970048e-05,299.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271179199219,0.0,0.0,9.9156990472693e-05,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273620605469,0.0,0.0,7.323701720451936e-05,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275756835937,0.0,0.0,9.915697592077775e-05,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32763671875,0.0,0.0,0.0004703574522864,286.5281677246094,294.1499938964844,292.2768249511719,291.94830322265625,292.7790832519531,292.2018127441406,287.4652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032863356173,6.248223716198709e-09,0.0010032801656052,-0.0154216010123491,0.0,0.0,0.0,-0.0079103345051407,60.0,7.873789310455322,-0.0,-6.862909884830516e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,9.416184911970048e-05,299.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271179199219,0.0,0.0,9.9156990472693e-05,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273620605469,0.0,0.0,7.323701720451936e-05,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275756835937,0.0,0.0,9.915697592077775e-05,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32763671875,0.0,0.0,0.0004703574522864,286.5281677246094,294.1499938964844,292.2768249511719,291.94830322265625,292.7790832519531,292.2018127441406,287.4652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032863356173,6.248223716198709e-09,0.0010032801656052,-0.0154216010123491,0.0,0.0,0.0,-0.0079103345051407,60.0,7.873789310455322,-0.0,-6.862909884830516e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.331787109375,0.0,0.0,9.425816097063944e-05,299.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313293457031,0.0,0.0,9.92584100458771e-05,298.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3315734863281,0.0,0.0,7.331192318815738e-05,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.331787109375,0.0,0.0,9.925839549396188e-05,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318176269531,0.0,0.0,0.0004708385677076,286.5323486328125,294.1499938964844,292.28765869140625,291.95904541015625,292.7748413085937,292.2120361328125,287.46807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043119546025,6.368217508878615e-09,0.0010043055517598,-0.0157359279692173,0.0,0.0,0.0,-0.0079698171466588,60.0,7.895002841949463,-0.0,-6.87695589363102e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33599853515625,0.0,0.0,9.43577106227167e-05,299.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33551025390625,0.0,0.0,9.936323476722464e-05,298.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33575439453125,0.0,0.0,7.33893466531299e-05,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359680175781,0.0,0.0,9.93632202153094e-05,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33599853515625,0.0,0.0,0.000471335806651,286.5365295410156,294.1499938964844,292.298583984375,291.9698791503906,292.7708740234375,292.2228088378906,287.4708557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053708683699,6.492233861621344e-09,0.0010053643491119,-0.0160607900470495,0.0,0.0,0.0,-0.0080312890931963,60.0,7.916813373565674,-0.0,-6.891488624205523e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443603515625,0.0,0.0,9.455189865548164e-05,299.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3439025878906,0.0,0.0,9.956772555597126e-05,298.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441467285156,0.0,0.0,7.354038098128513e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443298339844,0.0,0.0,9.956771100405604e-05,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443908691406,0.0,0.0,0.0004723058082163,286.5448608398437,294.1499938964844,292.3205871582031,291.99169921875,292.7632141113281,292.2447814941406,287.4764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074406163766,6.734170110433979e-09,0.001007433864288,-0.0166945233941078,0.0,0.0,0.0,-0.0081512304022908,60.0,7.960874557495117,-0.0,-6.919883333011968e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443603515625,0.0,0.0,9.455189865548164e-05,299.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3439025878906,0.0,0.0,9.956772555597126e-05,298.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441467285156,0.0,0.0,7.354038098128513e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443298339844,0.0,0.0,9.956771100405604e-05,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443908691406,0.0,0.0,0.0004723058082163,286.5448608398437,294.1499938964844,292.3205871582031,291.99169921875,292.7632141113281,292.2447814941406,287.4764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074406163766,6.734170110433979e-09,0.001007433864288,-0.0166945233941078,0.0,0.0,0.0,-0.0081512304022908,60.0,7.960874557495117,-0.0,-6.919883333011968e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,9.47345542954281e-05,299.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3522644042969,0.0,0.0,9.976007277145982e-05,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525085449219,0.0,0.0,7.368245132965967e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35272216796875,0.0,0.0,9.97600582195446e-05,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0004732182715088,286.55322265625,294.1499938964844,292.3427734375,292.0137023925781,292.7561950683594,292.26739501953125,287.4820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093867313116,6.961744514200063e-09,0.0010093797463923,-0.0172906201332807,0.0,0.0,0.0,-0.0082640489563345,60.0,8.005022048950195,-0.0,-6.946645214611635e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,9.47345542954281e-05,299.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3522644042969,0.0,0.0,9.976007277145982e-05,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3525085449219,0.0,0.0,7.368245132965967e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35272216796875,0.0,0.0,9.97600582195446e-05,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0004732182715088,286.55322265625,294.1499938964844,292.3427734375,292.0137023925781,292.7561950683594,292.26739501953125,287.4820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093867313116,6.961744514200063e-09,0.0010093797463923,-0.0172906201332807,0.0,0.0,0.0,-0.0082640489563345,60.0,8.005022048950195,-0.0,-6.946645214611635e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611145019531,0.0,0.0,9.491465607425198e-05,299.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36065673828125,0.0,0.0,9.994973515858874e-05,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3608703613281,0.0,0.0,7.382252806564793e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.361083984375,0.0,0.0,9.99497133307159e-05,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.36114501953125,0.0,0.0,0.000474117900012,286.5615539550781,294.1499938964844,292.364990234375,292.0357360839844,292.749267578125,292.2900390625,287.4876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113072348758,7.186131689707054e-09,0.0010113000171259,-0.0178783480077981,0.0,0.0,0.0,-0.0083752954378724,60.0,8.049149513244629,-0.0,-6.973083088723797e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611145019531,0.0,0.0,9.491465607425198e-05,299.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36065673828125,0.0,0.0,9.994973515858874e-05,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3608703613281,0.0,0.0,7.382252806564793e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.361083984375,0.0,0.0,9.99497133307159e-05,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.36114501953125,0.0,0.0,0.000474117900012,286.5615539550781,294.1499938964844,292.364990234375,292.0357360839844,292.749267578125,292.2900390625,287.4876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113072348758,7.186131689707054e-09,0.0010113000171259,-0.0178783480077981,0.0,0.0,0.0,-0.0083752954378724,60.0,8.049149513244629,-0.0,-6.973083088723797e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3694763183594,0.0,0.0,9.506591595709324e-05,299.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690185546875,0.0,0.0,0.0001001090058707,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692626953125,0.0,0.0,7.394017302431166e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36944580078125,0.0,0.0,0.0001001089913188,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695068359375,0.0,0.0,0.0004748734645545,286.56988525390625,294.1499938964844,292.3871765136719,292.0577392578125,292.7428283691406,292.3130798339844,287.4932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129167931154,7.374574284568781e-09,0.0010129093425348,-0.0183719173073768,0.0,0.0,0.0,-0.0084687042981386,60.0,8.092080116271973,-0.0,-6.99532449743856e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3694763183594,0.0,0.0,9.506591595709324e-05,299.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690185546875,0.0,0.0,0.0001001090058707,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692626953125,0.0,0.0,7.394017302431166e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36944580078125,0.0,0.0,0.0001001089913188,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695068359375,0.0,0.0,0.0004748734645545,286.56988525390625,294.1499938964844,292.3871765136719,292.0577392578125,292.7428283691406,292.3130798339844,287.4932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129167931154,7.374574284568781e-09,0.0010129093425348,-0.0183719173073768,0.0,0.0,0.0,-0.0084687042981386,60.0,8.092080116271973,-0.0,-6.99532449743856e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736572265625,0.0,0.0,9.514285920886324e-05,299.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731994628906,0.0,0.0,0.0001001900382107,298.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734436035156,0.0,0.0,7.400001777568832e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736267089844,0.0,0.0,0.0001001900163828,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736877441406,0.0,0.0,0.0004752578097395,286.57403564453125,294.1499938964844,292.3982238769531,292.06866455078125,292.7398376464844,292.3246765136719,287.4960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137365898117,7.470439378209903e-09,0.0010137291392311,-0.0186230018734931,0.0,0.0,0.0,-0.0085162287577986,60.0,8.113609313964844,-0.0,-7.006652680274783e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778381347656,0.0,0.0,9.520779713056982e-05,299.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3773803710937,0.0,0.0,0.0001002584176603,298.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.37762451171875,0.0,0.0,7.405052747344598e-05,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778076171875,0.0,0.0,0.0001002584031084,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3778686523437,0.0,0.0,0.0004755822010338,286.57818603515625,294.1499938964844,292.4092102050781,292.0795593261719,292.7371520996094,292.3362731933594,287.4988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144286789,7.551345326817227e-09,0.001014421111904,-0.0188349038362503,0.0,0.0,0.0,-0.0085563380271196,60.0,8.134476661682129,-0.0,-7.01622084875453e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861999511719,0.0,0.0,9.533375850878656e-05,299.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3857421875,0.0,0.0,0.0001003910583676,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.385986328125,0.0,0.0,7.414849824272096e-05,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861694335937,0.0,0.0,0.0001003910438157,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861999511719,0.0,0.0,0.0004762113967444,286.58648681640625,294.1499938964844,292.4309387207031,292.10113525390625,292.7319030761719,292.3593444824219,287.5045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157733922824,7.708278459972462e-09,0.0010157657088711,-0.0192459188401699,0.0,0.0,0.0,-0.0086341500282287,60.0,8.175713539123535,-0.0,-7.03479727803824e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861999511719,0.0,0.0,9.533375850878656e-05,299.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3857421875,0.0,0.0,0.0001003910583676,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.385986328125,0.0,0.0,7.414849824272096e-05,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861694335937,0.0,0.0,0.0001003910438157,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861999511719,0.0,0.0,0.0004762113967444,286.58648681640625,294.1499938964844,292.4309387207031,292.10113525390625,292.7319030761719,292.3593444824219,287.5045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157733922824,7.708278459972462e-09,0.0010157657088711,-0.0192459188401699,0.0,0.0,0.0,-0.0086341500282287,60.0,8.175713539123535,-0.0,-7.03479727803824e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39453125,0.0,0.0,9.54398637986742e-05,299.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39410400390625,0.0,0.0,0.0001005028025247,298.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3943176269531,0.0,0.0,7.423102215398103e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3945007324219,0.0,0.0,0.0001005027806968,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3945617675781,0.0,0.0,0.0004767414357047,286.5947570800781,294.1499938964844,292.45233154296875,292.1223449707031,292.7269592285156,292.38250732421875,287.5101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169018059968,7.840476712317468e-09,0.0010168940061703,-0.0195921491831541,0.0,0.0,0.0,-0.0086996750906109,60.0,8.215734481811523,-0.0,-7.050466166447222e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39453125,0.0,0.0,9.54398637986742e-05,299.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39410400390625,0.0,0.0,0.0001005028025247,298.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3943176269531,0.0,0.0,7.423102215398103e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3945007324219,0.0,0.0,0.0001005027806968,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3945617675781,0.0,0.0,0.0004767414357047,286.5947570800781,294.1499938964844,292.45233154296875,292.1223449707031,292.7269592285156,292.38250732421875,287.5101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169018059968,7.840476712317468e-09,0.0010168940061703,-0.0195921491831541,0.0,0.0,0.0,-0.0086996750906109,60.0,8.215734481811523,-0.0,-7.050466166447222e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4028625488281,0.0,0.0,9.552423580316828e-05,299.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024353027344,0.0,0.0,0.0001005916492431,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4026794433594,0.0,0.0,7.429664401570335e-05,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4028625488281,0.0,0.0,0.0001005916274152,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40289306640625,0.0,0.0,0.0004771629173774,286.60302734375,294.1499938964844,292.4732360839844,292.14306640625,292.7225646972656,292.4051818847656,287.51580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178013471886,7.945594404645817e-09,0.0010177934309467,-0.0198674462735652,0.0,0.0,0.0,-0.0087517891079187,60.0,8.253600120544434,-0.0,-7.062936902002549e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4028625488281,0.0,0.0,9.552423580316828e-05,299.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024353027344,0.0,0.0,0.0001005916492431,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4026794433594,0.0,0.0,7.429664401570335e-05,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4028625488281,0.0,0.0,0.0001005916274152,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40289306640625,0.0,0.0,0.0004771629173774,286.60302734375,294.1499938964844,292.4732360839844,292.14306640625,292.7225646972656,292.4051818847656,287.51580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178013471886,7.945594404645817e-09,0.0010177934309467,-0.0198674462735652,0.0,0.0,0.0,-0.0087517891079187,60.0,8.253600120544434,-0.0,-7.062936902002549e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.41119384765625,0.0,0.0,9.558079909766092e-05,299.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107666015625,0.0,0.0,0.0001006512102321,298.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4109802246094,0.0,0.0,7.434064173139632e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111633300781,0.0,0.0,0.0001006511956802,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112243652344,0.0,0.0,0.0004774454573635,286.6112670898437,294.1499938964844,292.4935607910156,292.1632385253906,292.7187194824219,292.42724609375,287.5214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184036800637,8.016063368643245e-09,0.0010183956474065,-0.0200519990175962,0.0,0.0,0.0,-0.0087867220863699,60.0,8.288479804992676,-0.0,-7.071302832173387e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
