time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988840,298.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.41119384765625,0.0,0.0,9.558079909766092e-05,299.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107666015625,0.0,0.0,0.0001006512102321,298.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4109802246094,0.0,0.0,7.434064173139632e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111633300781,0.0,0.0,0.0001006511956802,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112243652344,0.0,0.0,0.0004774454573635,286.6112670898437,294.1499938964844,292.4935607910156,292.1632385253906,292.7187194824219,292.42724609375,287.5214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184036800637,8.016063368643245e-09,0.0010183956474065,-0.0200519990175962,0.0,0.0,0.0,-0.0087867220863699,60.0,8.288479804992676,-0.0,-7.071302832173387e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.41534423828125,0.0,0.0,9.560724720358849e-05,299.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149169921875,0.0,0.0,0.0001006790553219,298.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4151306152344,0.0,0.0,7.436121086357161e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4153137207031,0.0,0.0,0.00010067904077,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4153747558594,0.0,0.0,0.0004775775596499,286.6153869628906,294.1499938964844,292.50347900390625,292.1730651855469,292.7168273925781,292.438232421875,287.5242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186851723119,8.04901123530044e-09,0.0010186771396547,-0.0201382897794246,0.0,0.0,0.0,-0.008803054690361,60.0,8.305723190307617,-0.0,-7.075216501561955e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41949462890625,0.0,0.0,9.562070044921712e-05,299.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190979003906,0.0,0.0,0.0001006932288873,298.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4192810058594,0.0,0.0,7.437167369062081e-05,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4194641113281,0.0,0.0,0.0001006932070595,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4195251464844,0.0,0.0,0.0004776447603944,286.6195068359375,294.1499938964844,292.5132141113281,292.1827087402344,292.71514892578125,292.4488830566406,287.5271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188280139118,8.065772050258602e-09,0.0010188199812546,-0.0201821848750114,0.0,0.0,0.0,-0.0088113620877265,60.0,8.32150650024414,-0.0,-7.07720815285029e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42779541015625,0.0,0.0,9.563966887071727e-05,299.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4273681640625,0.0,0.0,0.000100713201391,298.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4275817871094,0.0,0.0,7.438642933266237e-05,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4277648925781,0.0,0.0,0.0001007131868391,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.42779541015625,0.0,0.0,0.0004777395224664,286.627685546875,294.1499938964844,292.53204345703125,292.2013854980469,292.7120361328125,292.46978759765625,287.5328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190329048782,8.089405589828402e-09,0.001019024872221,-0.0202440749853849,0.0,0.0,0.0,-0.0088230920955538,60.0,8.351513862609863,-0.0,-7.080016217742013e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42779541015625,0.0,0.0,9.563966887071727e-05,299.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4273681640625,0.0,0.0,0.000100713201391,298.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4275817871094,0.0,0.0,7.438642933266237e-05,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4277648925781,0.0,0.0,0.0001007131868391,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.42779541015625,0.0,0.0,0.0004777395224664,286.627685546875,294.1499938964844,292.53204345703125,292.2013854980469,292.7120361328125,292.46978759765625,287.5328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190329048782,8.089405589828402e-09,0.001019024872221,-0.0202440749853849,0.0,0.0,0.0,-0.0088230920955538,60.0,8.351513862609863,-0.0,-7.080016217742013e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4360656738281,0.0,0.0,9.562858031131329e-05,299.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356384277344,0.0,0.0,0.000100701523479,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.43585205078125,0.0,0.0,7.437780004693195e-05,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.43603515625,0.0,0.0,0.0001007015089271,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4360656738281,0.0,0.0,0.000477684137877,286.6358642578125,294.1499938964844,292.54998779296875,292.2191772460937,292.7093200683594,292.48974609375,287.5385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189128806814,8.075582869082611e-09,0.0010189048480242,-0.0202078763395547,0.0,0.0,0.0,-0.0088162301108241,60.0,8.377971649169922,-0.0,-7.078373442936936e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4360656738281,0.0,0.0,9.562858031131329e-05,299.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356384277344,0.0,0.0,0.000100701523479,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.43585205078125,0.0,0.0,7.437780004693195e-05,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.43603515625,0.0,0.0,0.0001007015089271,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4360656738281,0.0,0.0,0.000477684137877,286.6358642578125,294.1499938964844,292.54998779296875,292.2191772460937,292.7093200683594,292.48974609375,287.5385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189128806814,8.075582869082611e-09,0.0010189048480242,-0.0202078763395547,0.0,0.0,0.0,-0.0088162301108241,60.0,8.377971649169922,-0.0,-7.078373442936936e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443054199219,0.0,0.0,9.561535262037069e-05,299.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44390869140625,0.0,0.0,0.0001006875900202,298.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4441223144531,0.0,0.0,7.43675118428655e-05,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442749023437,0.0,0.0,0.0001006875754683,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443359375,0.0,0.0,0.0004776180721819,286.64404296875,294.1499938964844,292.5673522949219,292.2356262207031,292.7068176269531,292.50933837890625,287.54425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187735315412,8.059102718505073e-09,0.001018765498884,-0.0201647151261568,0.0,0.0,0.0,-0.0088080679997801,60.0,8.402806282043457,-0.0,-7.076415187157181e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443054199219,0.0,0.0,9.561535262037069e-05,299.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44390869140625,0.0,0.0,0.0001006875900202,298.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4441223144531,0.0,0.0,7.43675118428655e-05,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4442749023437,0.0,0.0,0.0001006875754683,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443359375,0.0,0.0,0.0004776180721819,286.64404296875,294.1499938964844,292.5673522949219,292.2356262207031,292.7068176269531,292.50933837890625,287.54425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187735315412,8.059102718505073e-09,0.001018765498884,-0.0201647151261568,0.0,0.0,0.0,-0.0088080679997801,60.0,8.402806282043457,-0.0,-7.076415187157181e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525146484375,0.0,0.0,9.561080514686182e-05,299.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521179199219,0.0,0.0,0.000100682809716,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.45233154296875,0.0,0.0,7.4363975727465e-05,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4524841308594,0.0,0.0,0.0001006827951641,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525451660156,0.0,0.0,0.0004775953711941,286.6521301269531,294.1499938964844,292.58447265625,292.2503967285156,292.7052307128906,292.52783203125,287.5500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187234729528,8.053437028365806e-09,0.0010187154402956,-0.020149877294898,0.0,0.0,0.0,-0.0088052507489919,60.0,8.421433448791504,-0.0,-7.075742303186416e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525146484375,0.0,0.0,9.561080514686182e-05,299.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521179199219,0.0,0.0,0.000100682809716,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.45233154296875,0.0,0.0,7.4363975727465e-05,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4524841308594,0.0,0.0,0.0001006827951641,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525451660156,0.0,0.0,0.0004775953711941,286.6521301269531,294.1499938964844,292.58447265625,292.2503967285156,292.7052307128906,292.52783203125,287.5500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187234729528,8.053437028365806e-09,0.0010187154402956,-0.020149877294898,0.0,0.0,0.0,-0.0088052507489919,60.0,8.421433448791504,-0.0,-7.075742303186416e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4566345214844,0.0,0.0,9.560388571117072e-05,299.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.45623779296875,0.0,0.0,0.0001006755192065,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4564208984375,0.0,0.0,7.435859151883051e-05,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45660400390625,0.0,0.0,0.0001006755046546,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4566345214844,0.0,0.0,0.0004775607958436,286.6561889648437,294.1499938964844,292.59295654296875,292.2571716308594,292.7042541503906,292.5373229980469,287.5528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186512954533,8.044814592267358e-09,0.0010186432627961,-0.0201272945851087,0.0,0.0,0.0,-0.0088009843602776,60.0,8.43222713470459,-0.0,-7.07471770056145e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4607238769531,0.0,0.0,9.560306352796032e-05,299.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4603271484375,0.0,0.0,0.0001006746460916,298.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4605407714844,0.0,0.0,7.435795123456046e-05,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4607238769531,0.0,0.0,0.0001006746315397,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46075439453125,0.0,0.0,0.0004775566922035,286.66021728515625,294.1499938964844,292.6014404296875,292.2635498046875,292.7034606933594,292.5465393066406,287.5557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186418658122,8.043784305300505e-09,0.001018633833155,-0.0201245993375778,0.0,0.0,0.0,-0.0088004702702164,60.0,8.441308975219727,-0.0,-7.0745954872109e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.46893310546875,0.0,0.0,9.560446051182224e-05,299.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4685363769531,0.0,0.0,0.000100676123111,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46875,0.0,0.0,7.435904262820259e-05,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4689025878906,0.0,0.0,0.0001006761085591,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4689636230469,0.0,0.0,0.0004775636771228,286.6683044433594,294.1499938964844,292.6182556152344,292.2752380371094,292.7020263671875,292.5647888183594,287.5615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186557192355,8.045526023181537e-09,0.0010186476865783,-0.0201291590929031,0.0,0.0,0.0,-0.0088013280183076,60.0,8.458389282226562,-0.0,-7.074802965689744e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.46893310546875,0.0,0.0,9.560446051182224e-05,299.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4685363769531,0.0,0.0,0.000100676123111,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46875,0.0,0.0,7.435904262820259e-05,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4689025878906,0.0,0.0,0.0001006761085591,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4689636230469,0.0,0.0,0.0004775636771228,286.6683044433594,294.1499938964844,292.6182556152344,292.2752380371094,292.7020263671875,292.5647888183594,287.5615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186557192355,8.045526023181537e-09,0.0010186476865783,-0.0201291590929031,0.0,0.0,0.0,-0.0088013280183076,60.0,8.458389282226562,-0.0,-7.074802965689744e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.47711181640625,0.0,0.0,9.561201295582578e-05,299.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0001006840757327,298.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769287109375,0.0,0.0,7.436491432599723e-05,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47711181640625,0.0,0.0,0.0001006840611808,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4771423339844,0.0,0.0,0.000477601395687,286.6763916015625,294.1499938964844,292.635009765625,292.2854919433594,292.7008056640625,292.58270263671875,287.5673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059892877936,60.0,8.473504066467285,-0.0,-7.075919938870356e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.47711181640625,0.0,0.0,9.561201295582578e-05,299.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,0.0001006840757327,298.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769287109375,0.0,0.0,7.436491432599723e-05,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47711181640625,0.0,0.0,0.0001006840611808,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4771423339844,0.0,0.0,0.000477601395687,286.6763916015625,294.1499938964844,292.635009765625,292.2854919433594,292.7008056640625,292.58270263671875,287.5673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059892877936,60.0,8.473504066467285,-0.0,-7.075919938870356e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852600097656,0.0,0.0,9.563250932842492e-05,299.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48486328125,0.0,0.0,0.0001007056562229,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4850769042969,0.0,0.0,7.438085594912991e-05,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852294921875,0.0,0.0,0.000100705641671,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852600097656,0.0,0.0,0.0004777037829626,286.68438720703125,294.1499938964844,292.6517028808594,292.2944641113281,292.7006530761719,292.6000671386719,287.5731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189544409513,8.080463409498861e-09,0.0010189462918788,-0.0202206578105688,0.0,0.0,0.0,-0.0088186478242278,60.0,8.483269691467285,-0.0,-7.078953245809316e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852600097656,0.0,0.0,9.563250932842492e-05,299.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48486328125,0.0,0.0,0.0001007056562229,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4850769042969,0.0,0.0,7.438085594912991e-05,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852294921875,0.0,0.0,0.000100705641671,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852600097656,0.0,0.0,0.0004777037829626,286.68438720703125,294.1499938964844,292.6517028808594,292.2944641113281,292.7006530761719,292.6000671386719,287.5731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189544409513,8.080463409498861e-09,0.0010189462918788,-0.0202206578105688,0.0,0.0,0.0,-0.0088186478242278,60.0,8.483269691467285,-0.0,-7.078953245809316e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.493408203125,0.0,0.0,9.564760694047436e-05,299.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930114746094,0.0,0.0,0.0001007215614663,298.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.49322509765625,0.0,0.0,7.43925993447192e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0001007215469144,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.493408203125,0.0,0.0,0.0004777792200911,286.6923828125,294.1499938964844,292.6684265136719,292.3022155761719,292.7002258300781,292.6175842285156,287.5789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191148612648,8.09927502842811e-09,0.0010191067121922,-0.0202699229121208,0.0,0.0,0.0,-0.0088279712945222,60.0,8.494614601135254,-0.0,-7.081189323798753e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.493408203125,0.0,0.0,9.564760694047436e-05,299.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930114746094,0.0,0.0,0.0001007215614663,298.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.49322509765625,0.0,0.0,7.43925993447192e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933776855469,0.0,0.0,0.0001007215469144,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.493408203125,0.0,0.0,0.0004777792200911,286.6923828125,294.1499938964844,292.6684265136719,292.3022155761719,292.7002258300781,292.6175842285156,287.5789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191148612648,8.09927502842811e-09,0.0010191067121922,-0.0202699229121208,0.0,0.0,0.0,-0.0088279712945222,60.0,8.494614601135254,-0.0,-7.081189323798753e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974670410156,0.0,0.0,9.565997606841849e-05,299.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4971008300781,0.0,0.0,0.0001007345781545,298.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4972839355469,0.0,0.0,7.440221816068515e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974365234375,0.0,0.0,0.0001007345636026,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974975585937,0.0,0.0,0.0004778410075232,286.6963806152344,294.1499938964844,292.6767883300781,292.3056640625,292.7001647949219,292.6262512207031,287.5818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192478075623,8.114683147653068e-09,0.0010192396584898,-0.0203102733939886,0.0,0.0,0.0,-0.0088356155902147,60.0,8.498993873596191,-0.0,-7.083020392428807e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.50152587890625,0.0,0.0,9.567298548063265e-05,299.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50115966796875,0.0,0.0,0.0001007482787827,298.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013427734375,0.0,0.0,7.441233901772648e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5014953613281,0.0,0.0,0.0001007482642307,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5015563964844,0.0,0.0,0.0004779059963766,286.70037841796875,294.1499938964844,292.6851806640625,292.308837890625,292.7001342773437,292.6349182128906,287.5848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193865746259,8.130889739277336e-09,0.0010193784255534,-0.0203527174890041,0.0,0.0,0.0,-0.0088436510413885,60.0,8.50311279296875,-0.0,-7.084946673785454e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5096435546875,0.0,0.0,9.570185648044573e-05,299.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50927734375,0.0,0.0,0.0001007786850095,298.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50946044921875,0.0,0.0,7.443479262292385e-05,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5096130371094,0.0,0.0,0.0001007786704576,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5096740722656,0.0,0.0,0.0004780502058565,286.7083740234375,294.1499938964844,292.7019958496094,292.314453125,292.7002868652344,292.6522216796875,287.59063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196933289989,8.166860965275191e-09,0.0010196851799264,-0.0204469207674264,0.0,0.0,0.0,-0.0088614793494343,60.0,8.510381698608398,-0.0,-7.089223430511994e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5096435546875,0.0,0.0,9.570185648044573e-05,299.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50927734375,0.0,0.0,0.0001007786850095,298.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50946044921875,0.0,0.0,7.443479262292385e-05,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5096130371094,0.0,0.0,0.0001007786704576,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5096740722656,0.0,0.0,0.0004780502058565,286.7083740234375,294.1499938964844,292.7019958496094,292.314453125,292.7002868652344,292.6522216796875,287.59063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196933289989,8.166860965275191e-09,0.0010196851799264,-0.0204469207674264,0.0,0.0,0.0,-0.0088614793494343,60.0,8.510381698608398,-0.0,-7.089223430511994e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51776123046875,0.0,0.0,9.57367883529514e-05,299.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51739501953125,0.0,0.0,0.0001008154649753,298.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.517578125,0.0,0.0,7.446196104865521e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177307128906,0.0,0.0,0.0001008154504233,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.51776123046875,0.0,0.0,0.0004782246833201,286.71630859375,294.1499938964844,292.7189636230469,292.3191223144531,292.7008361816406,292.6695251464844,287.5965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200655087828,8.210375490591561e-09,0.0010200573597103,-0.0205608773976564,0.0,0.0,0.0,-0.0088830515742301,60.0,8.515485763549805,-0.0,-7.09439902379927e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51776123046875,0.0,0.0,9.57367883529514e-05,299.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51739501953125,0.0,0.0,0.0001008154649753,298.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.517578125,0.0,0.0,7.446196104865521e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177307128906,0.0,0.0,0.0001008154504233,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.51776123046875,0.0,0.0,0.0004782246833201,286.71630859375,294.1499938964844,292.7189636230469,292.3191223144531,292.7008361816406,292.6695251464844,287.5965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200655087828,8.210375490591561e-09,0.0010200573597103,-0.0205608773976564,0.0,0.0,0.0,-0.0088830515742301,60.0,8.515485763549805,-0.0,-7.09439902379927e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5258483886719,0.0,0.0,9.5774230430834e-05,299.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5254821777344,0.0,0.0,0.0001008549006655,298.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5256652832031,0.0,0.0,7.449108670698479e-05,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5258178710937,0.0,0.0,0.0001008548861136,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5258483886719,0.0,0.0,0.0004784117627423,286.7242431640625,294.1499938964844,292.736083984375,292.32293701171875,292.7015686035156,292.6868591308594,287.6023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204643476754,8.257028838443148e-09,0.0010204560821875,-0.020683055743575,0.0,0.0,0.0,-0.0089061791077256,60.0,8.5197172164917,-0.0,-7.099949783651027e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5258483886719,0.0,0.0,9.5774230430834e-05,299.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5254821777344,0.0,0.0,0.0001008549006655,298.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5256652832031,0.0,0.0,7.449108670698479e-05,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5258178710937,0.0,0.0,0.0001008548861136,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5258483886719,0.0,0.0,0.0004784117627423,286.7242431640625,294.1499938964844,292.736083984375,292.32293701171875,292.7015686035156,292.6868591308594,287.6023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204643476754,8.257028838443148e-09,0.0010204560821875,-0.020683055743575,0.0,0.0,0.0,-0.0089061791077256,60.0,8.5197172164917,-0.0,-7.099949783651027e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5339050292969,0.0,0.0,9.581700578564778e-05,299.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335693359375,0.0,0.0,0.0001008999461191,298.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5337219238281,0.0,0.0,7.452435238519683e-05,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53387451171875,0.0,0.0,0.0001008999315672,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.533935546875,0.0,0.0,0.0004786254430655,286.732177734375,294.1499938964844,292.75341796875,292.3260192871094,292.7027282714844,292.704345703125,287.6083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209202300757,8.310320431803575e-09,0.0010209119645878,-0.0208226162940263,0.0,0.0,0.0,-0.0089325988665223,60.0,8.522135734558105,-0.0,-7.106292798653159e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5339050292969,0.0,0.0,9.581700578564778e-05,299.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335693359375,0.0,0.0,0.0001008999461191,298.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5337219238281,0.0,0.0,7.452435238519683e-05,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53387451171875,0.0,0.0,0.0001008999315672,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.533935546875,0.0,0.0,0.0004786254430655,286.732177734375,294.1499938964844,292.75341796875,292.3260192871094,292.7027282714844,292.704345703125,287.6083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209202300757,8.310320431803575e-09,0.0010209119645878,-0.0208226162940263,0.0,0.0,0.0,-0.0089325988665223,60.0,8.522135734558105,-0.0,-7.106292798653159e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5379333496094,0.0,0.0,9.583924838807434e-05,299.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.53759765625,0.0,0.0,0.0001009233674267,298.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53778076171875,0.0,0.0,7.454165461240336e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5379333496094,0.0,0.0,0.0001009233528748,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5379638671875,0.0,0.0,0.0004787365323863,286.7361145019531,294.1499938964844,292.7621765136719,292.3273010253906,292.7033996582031,292.713134765625,287.6112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211578337475,8.338033374855058e-09,0.0010211495682597,-0.0208951886743307,0.0,0.0,0.0,-0.0089463405311107,60.0,8.523032188415527,-0.0,-7.109591848575293e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419616699219,0.0,0.0,9.586237865732984e-05,299.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5416259765625,0.0,0.0,0.0001009477200568,298.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.54180908203125,0.0,0.0,7.455964077962562e-05,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419616699219,0.0,0.0,0.0001009477055049,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419921875,0.0,0.0,0.0004788520745933,286.74005126953125,294.1499938964844,292.7710266113281,292.32843017578125,292.70416259765625,292.7219543457031,287.6141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214042849838,8.366849435503811e-09,0.0010213959030807,-0.0209706500172615,0.0,0.0,0.0,-0.0089606260880827,60.0,8.523646354675293,-0.0,-7.113023769989013e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5500183105469,0.0,0.0,9.591049456503242e-05,299.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5496826171875,0.0,0.0,0.0001009983898256,298.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5498352050781,0.0,0.0,7.459706830559298e-05,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.54998779296875,0.0,0.0,0.0001009983752737,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5500183105469,0.0,0.0,0.0004790924140252,286.7479553222656,294.1499938964844,292.7889099121094,292.3302917480469,292.705810546875,292.73974609375,287.6201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219161631539,8.42679259704937e-09,0.0010219077812507,-0.0211276281625032,0.0,0.0,0.0,-0.0089903380721807,60.0,8.524328231811523,-0.0,-7.120166145568875e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5500183105469,0.0,0.0,9.591049456503242e-05,299.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5496826171875,0.0,0.0,0.0001009983898256,298.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5498352050781,0.0,0.0,7.459706830559298e-05,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.54998779296875,0.0,0.0,0.0001009983752737,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5500183105469,0.0,0.0,0.0004790924140252,286.7479553222656,294.1499938964844,292.7889099121094,292.3302917480469,292.705810546875,292.73974609375,287.6201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219161631539,8.42679259704937e-09,0.0010219077812507,-0.0211276281625032,0.0,0.0,0.0,-0.0089903380721807,60.0,8.524328231811523,-0.0,-7.120166145568875e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5580444335937,0.0,0.0,9.5961986517068e-05,299.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577087402344,0.0,0.0,0.0001010526102618,298.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5578918457031,0.0,0.0,7.463711517630145e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5580139160156,0.0,0.0,0.0001010526029858,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5580749511719,0.0,0.0,0.0004793496627826,286.7557983398437,294.1499938964844,292.80712890625,292.3316650390625,292.70782470703125,292.7578125,287.6260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224648285657,8.49094750066115e-09,0.0010224563302472,-0.0212956313043832,0.0,0.0,0.0,-0.0090221427381038,60.0,8.523953437805176,-0.0,-7.127813006491125e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5580444335937,0.0,0.0,9.5961986517068e-05,299.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577087402344,0.0,0.0,0.0001010526102618,298.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5578918457031,0.0,0.0,7.463711517630145e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5580139160156,0.0,0.0,0.0001010526029858,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5580749511719,0.0,0.0,0.0004793496627826,286.7557983398437,294.1499938964844,292.80712890625,292.3316650390625,292.70782470703125,292.7578125,287.6260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224648285657,8.49094750066115e-09,0.0010224563302472,-0.0212956313043832,0.0,0.0,0.0,-0.0090221427381038,60.0,8.523953437805176,-0.0,-7.127813006491125e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5660705566406,0.0,0.0,9.601571946404874e-05,299.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.56573486328125,0.0,0.0,0.0001011091953841,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56591796875,0.0,0.0,7.467890827683732e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5660400390625,0.0,0.0,0.0001011091808322,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5660705566406,0.0,0.0,0.000479618058307,286.7636413574219,294.1499938964844,292.82574462890625,292.3326721191406,292.7101745605469,292.7761535644531,287.63201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230373591184,8.557887731797109e-09,0.0010230287443846,-0.0214709285646677,0.0,0.0,0.0,-0.0090553285554051,60.0,8.522855758666992,-0.0,-7.135796664670124e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5660705566406,0.0,0.0,9.601571946404874e-05,299.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.56573486328125,0.0,0.0,0.0001011091953841,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56591796875,0.0,0.0,7.467890827683732e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5660400390625,0.0,0.0,0.0001011091808322,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5660705566406,0.0,0.0,0.000479618058307,286.7636413574219,294.1499938964844,292.82574462890625,292.3326721191406,292.7101745605469,292.7761535644531,287.63201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230373591184,8.557887731797109e-09,0.0010230287443846,-0.0214709285646677,0.0,0.0,0.0,-0.0090553285554051,60.0,8.522855758666992,-0.0,-7.135796664670124e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
