time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991180,298.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5740661621094,0.0,0.0,9.60712495725602e-05,299.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5737609863281,0.0,0.0,0.0001011676722555,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57391357421875,0.0,0.0,7.472209836123511e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5740661621094,0.0,0.0,0.0001011676649795,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5740966796875,0.0,0.0,0.0004798954469151,286.771484375,294.1499938964844,292.84478759765625,292.3334045410156,292.7127685546875,292.7947998046875,287.6379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236289817839,8.627076830691749e-09,0.0010236203670501,-0.0216521117836236,0.0,0.0,0.0,-0.0090896282345056,60.0,8.521245956420898,-0.0,-7.144053881802392e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5740661621094,0.0,0.0,9.60712495725602e-05,299.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5737609863281,0.0,0.0,0.0001011676722555,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57391357421875,0.0,0.0,7.472209836123511e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5740661621094,0.0,0.0,0.0001011676649795,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5740966796875,0.0,0.0,0.0004798954469151,286.771484375,294.1499938964844,292.84478759765625,292.3334045410156,292.7127685546875,292.7947998046875,287.6379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236289817839,8.627076830691749e-09,0.0010236203670501,-0.0216521117836236,0.0,0.0,0.0,-0.0090896282345056,60.0,8.521245956420898,-0.0,-7.144053881802392e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780639648437,0.0,0.0,9.609985136194156e-05,299.375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777587890625,0.0,0.0,0.0001011977874441,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779113769531,0.0,0.0,7.474434096366167e-05,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780639648437,0.0,0.0,0.0001011977728921,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780944824219,0.0,0.0,0.0004800383176188,286.775390625,294.1499938964844,292.8544616699219,292.33367919921875,292.7142333984375,292.8043212890625,287.6409606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239339899271,8.66270433164118e-09,0.001023925258778,-0.0217454060912132,0.0,0.0,0.0,-0.0091072907671332,60.0,8.520212173461914,-0.0,-7.148307190618652e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5820617675781,0.0,0.0,9.612874418962748e-05,299.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5817565917969,0.0,0.0,0.0001012282154988,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5819091796875,0.0,0.0,7.476681639673188e-05,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5820617675781,0.0,0.0,0.0001012282009469,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58209228515625,0.0,0.0,0.0004801826435141,286.779296875,294.1499938964844,292.8642883300781,292.3339233398437,292.7157592773437,292.8139343261719,287.6439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698703091170046e-09,0.0010242332937195,-0.0218396726995706,0.0,0.0,0.0,-0.0091251377016305,60.0,8.519103050231934,-0.0,-7.152605974170001e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,9.61871919571422e-05,299.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5897521972656,0.0,0.0,0.0001012897628243,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.58990478515625,0.0,0.0,7.48122765799053e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.59002685546875,0.0,0.0,0.0001012897555483,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.590087890625,0.0,0.0,0.0004804746131412,286.787109375,294.1499938964844,292.8843078613281,292.3343811035156,292.7189025878906,292.83331298828125,287.6499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771526616158098e-09,0.00102485565003,-0.0220303703099489,0.0,0.0,0.0,-0.0091612385585904,60.0,8.516755104064941,-0.0,-7.161307280512119e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5900573730469,0.0,0.0,9.61871919571422e-05,299.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5897521972656,0.0,0.0,0.0001012897628243,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.58990478515625,0.0,0.0,7.48122765799053e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.59002685546875,0.0,0.0,0.0001012897555483,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.590087890625,0.0,0.0,0.0004804746131412,286.787109375,294.1499938964844,292.8843078613281,292.3343811035156,292.7189025878906,292.83331298828125,287.6499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771526616158098e-09,0.00102485565003,-0.0220303703099489,0.0,0.0,0.0,-0.0091612385585904,60.0,8.516755104064941,-0.0,-7.161307280512119e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980224609375,0.0,0.0,9.624917584005745e-05,299.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59771728515625,0.0,0.0,0.00010135503544,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5978698730469,0.0,0.0,7.486048707505688e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980224609375,0.0,0.0,0.0001013550208881,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980529785156,0.0,0.0,0.0004807842487934,286.7948913574219,294.1499938964844,292.90484619140625,292.3348083496094,292.7224426269531,292.8532409667969,287.6559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848749288858926e-09,0.0010255158413201,-0.0222325827926397,0.0,0.0,0.0,-0.0091995205730199,60.0,8.51429271697998,-0.0,-7.17053936227785e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980224609375,0.0,0.0,9.624917584005745e-05,299.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59771728515625,0.0,0.0,0.00010135503544,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5978698730469,0.0,0.0,7.486048707505688e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980224609375,0.0,0.0,0.0001013550208881,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980529785156,0.0,0.0,0.0004807842487934,286.7948913574219,294.1499938964844,292.90484619140625,292.3348083496094,292.7224426269531,292.8532409667969,287.6559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848749288858926e-09,0.0010255158413201,-0.0222325827926397,0.0,0.0,0.0,-0.0091995205730199,60.0,8.51429271697998,-0.0,-7.17053936227785e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6059875488281,0.0,0.0,9.631895954953508e-05,299.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6056823730469,0.0,0.0,0.0001014285226119,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058349609375,0.0,0.0,7.491475844290107e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6059875488281,0.0,0.0,0.00010142850806,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60601806640625,0.0,0.0,0.0004811328253708,286.8026428222656,294.1499938964844,292.9259948730469,292.3353576660156,292.7261657714844,292.8733825683594,287.6618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262677678838,8.935688633471273e-09,0.001026258803904,-0.0224602371454238,0.0,0.0,0.0,-0.0092426175251603,60.0,8.512184143066406,-0.0,-7.180940286843909e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6059875488281,0.0,0.0,9.631895954953508e-05,299.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6056823730469,0.0,0.0,0.0001014285226119,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058349609375,0.0,0.0,7.491475844290107e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6059875488281,0.0,0.0,0.00010142850806,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60601806640625,0.0,0.0,0.0004811328253708,286.8026428222656,294.1499938964844,292.9259948730469,292.3353576660156,292.7261657714844,292.8733825683594,287.6618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262677678838,8.935688633471273e-09,0.001026258803904,-0.0224602371454238,0.0,0.0,0.0,-0.0092426175251603,60.0,8.512184143066406,-0.0,-7.180940286843909e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.61395263671875,0.0,0.0,9.64098289841786e-05,299.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6136474609375,0.0,0.0,0.0001015242087305,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6138000488281,0.0,0.0,7.498543709516525e-05,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61395263671875,0.0,0.0,0.0001015242014545,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6139831542969,0.0,0.0,0.0004815867287106,286.8104248046875,294.1499938964844,292.9477844238281,292.3360595703125,292.73028564453125,292.8943786621094,287.6679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272361105307,9.048903848452028e-09,0.001027227146551,-0.0227566882967948,0.0,0.0,0.0,-0.0092987436801195,60.0,8.51134967803955,-0.0,-7.194495310614003e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.61395263671875,0.0,0.0,9.64098289841786e-05,299.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6136474609375,0.0,0.0,0.0001015242087305,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6138000488281,0.0,0.0,7.498543709516525e-05,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61395263671875,0.0,0.0,0.0001015242014545,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6139831542969,0.0,0.0,0.0004815867287106,286.8104248046875,294.1499938964844,292.9477844238281,292.3360595703125,292.73028564453125,292.8943786621094,287.6679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272361105307,9.048903848452028e-09,0.001027227146551,-0.0227566882967948,0.0,0.0,0.0,-0.0092987436801195,60.0,8.51134967803955,-0.0,-7.194495310614003e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.617919921875,0.0,0.0,9.645775571698324e-05,299.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6176147460937,0.0,0.0,0.0001015746747725,298.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6177673339844,0.0,0.0,7.502271182602271e-05,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.617919921875,0.0,0.0,0.0001015746674966,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6179504394531,0.0,0.0,0.00048182613682,286.8143005371094,294.1499938964844,292.9589233398437,292.3365173339844,292.73248291015625,292.9051208496094,287.6708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108612530894789e-09,0.0010277385590597,-0.0229130312800407,0.0,0.0,0.0,-0.0093283485621213,60.0,8.511282920837402,-0.0,-7.20164976542037e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6219177246094,0.0,0.0,9.650611173128708e-05,299.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6216125488281,0.0,0.0,0.0001016255991999,298.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.62176513671875,0.0,0.0,7.506032125093043e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.62188720703125,0.0,0.0,0.0001016255846479,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6219177246094,0.0,0.0,0.0004820676695089,286.8181457519531,294.1499938964844,292.9702453613281,292.3370666503906,292.7347717285156,292.91607666015625,287.6739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168858561281468e-09,0.0010282534640282,-0.0230707842856645,0.0,0.0,0.0,-0.0093582142144441,60.0,8.511453628540039,-0.0,-7.208872432329373e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6298522949219,0.0,0.0,9.660024079494178e-05,299.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6295471191406,0.0,0.0,0.0001017247195704,298.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.62969970703125,0.0,0.0,7.513353193644434e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6298217773437,0.0,0.0,0.0001017247122945,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6298522949219,0.0,0.0,0.0004825379000976,286.8258972167969,294.1499938964844,292.9934387207031,292.3384094238281,292.7396850585937,292.93853759765625,287.679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292649967595,9.286135416175512e-09,0.0010292556835338,-0.0233778581023216,0.0,0.0,0.0,-0.0094163501635193,60.0,8.512101173400879,-0.0,-7.22294188904016e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6298522949219,0.0,0.0,9.660024079494178e-05,299.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6295471191406,0.0,0.0,0.0001017247195704,298.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.62969970703125,0.0,0.0,7.513353193644434e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6298217773437,0.0,0.0,0.0001017247122945,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6298522949219,0.0,0.0,0.0004825379000976,286.8258972167969,294.1499938964844,292.9934387207031,292.3384094238281,292.7396850585937,292.93853759765625,287.679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292649967595,9.286135416175512e-09,0.0010292556835338,-0.0233778581023216,0.0,0.0,0.0,-0.0094163501635193,60.0,8.512101173400879,-0.0,-7.22294188904016e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6377868652344,0.0,0.0,9.668994607636704e-05,299.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6374816894531,0.0,0.0,0.0001018191906041,298.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6376342773437,0.0,0.0,7.520330836996436e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.63775634765625,0.0,0.0,0.0001018191760522,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6377868652344,0.0,0.0,0.0004829860117752,286.8336181640625,294.1499938964844,293.0173645019531,292.3402709960937,292.74468994140625,292.9612731933594,287.6859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397902900332156e-09,0.0010302113369107,-0.0236705020070076,0.0,0.0,0.0,-0.0094717582687735,60.0,8.512825965881348,-0.0,-7.236362620233194e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6377868652344,0.0,0.0,9.668994607636704e-05,299.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6374816894531,0.0,0.0,0.0001018191906041,298.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6376342773437,0.0,0.0,7.520330836996436e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.63775634765625,0.0,0.0,0.0001018191760522,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6377868652344,0.0,0.0,0.0004829860117752,286.8336181640625,294.1499938964844,293.0173645019531,292.3402709960937,292.74468994140625,292.9612731933594,287.6859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397902900332156e-09,0.0010302113369107,-0.0236705020070076,0.0,0.0,0.0,-0.0094717582687735,60.0,8.512825965881348,-0.0,-7.236362620233194e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.64569091796875,0.0,0.0,9.675673936726524e-05,299.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6453857421875,0.0,0.0,0.0001018895200104,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455383300781,0.0,0.0,7.525525143137202e-05,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6456604003906,0.0,0.0,0.0001018895127344,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.64569091796875,0.0,0.0,0.0004833196289837,286.84130859375,294.1499938964844,293.0421142578125,292.3426513671875,292.7502746582031,292.985107421875,287.6919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309325298294,9.481114560117021e-09,0.001030922983773,-0.0238883737474679,0.0,0.0,0.0,-0.0095130102708935,60.0,8.513617515563965,-0.0,-7.246363509239019e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.64569091796875,0.0,0.0,9.675673936726524e-05,299.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6453857421875,0.0,0.0,0.0001018895200104,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455383300781,0.0,0.0,7.525525143137202e-05,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6456604003906,0.0,0.0,0.0001018895127344,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.64569091796875,0.0,0.0,0.0004833196289837,286.84130859375,294.1499938964844,293.0421142578125,292.3426513671875,292.7502746582031,292.985107421875,287.6919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309325298294,9.481114560117021e-09,0.001030922983773,-0.0238883737474679,0.0,0.0,0.0,-0.0095130102708935,60.0,8.513617515563965,-0.0,-7.246363509239019e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6535949707031,0.0,0.0,9.681100345915183e-05,299.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6533203125,0.0,0.0,0.0001019466653815,298.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6534423828125,0.0,0.0,7.52974592614919e-05,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6535949707031,0.0,0.0,0.0001019466508296,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.65362548828125,0.0,0.0,0.0004835907020606,286.8490295410156,294.1499938964844,293.0677185058594,292.345703125,292.7561340332031,293.0094299316406,287.6980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315128602087,9.548725365959854e-09,0.0010315033141523,-0.0240653920918703,0.0,0.0,0.0,-0.0095465378835797,60.0,8.514302253723145,-0.0,-7.254493539221586e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6535949707031,0.0,0.0,9.681100345915183e-05,299.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6533203125,0.0,0.0,0.0001019466653815,298.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6534423828125,0.0,0.0,7.52974592614919e-05,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6535949707031,0.0,0.0,0.0001019466508296,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.65362548828125,0.0,0.0,0.0004835907020606,286.8490295410156,294.1499938964844,293.0677185058594,292.345703125,292.7561340332031,293.0094299316406,287.6980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315128602087,9.548725365959854e-09,0.0010315033141523,-0.0240653920918703,0.0,0.0,0.0,-0.0095465378835797,60.0,8.514302253723145,-0.0,-7.254493539221586e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65753173828125,0.0,0.0,9.683013922767714e-05,299.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6572570800781,0.0,0.0,0.0001019668197841,298.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.65740966796875,0.0,0.0,7.531234587077051e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65753173828125,0.0,0.0,0.0001019668052322,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6575622558594,0.0,0.0,0.0004836863081436,286.85284423828125,294.1499938964844,293.0808410644531,292.3475036621094,292.7591552734375,293.0218505859375,287.7010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317140258848,9.572566739279864e-09,0.0010317044798284,-0.0241278167814016,0.0,0.0,0.0,-0.0095583442598581,60.0,8.514551162719727,-0.0,-7.257362000245848e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614990234375,0.0,0.0,9.684421820566058e-05,299.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.66119384765625,0.0,0.0,0.0001019816481857,298.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6613464355469,0.0,0.0,7.532329618697986e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614685058594,0.0,0.0,0.0001019816336338,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614990234375,0.0,0.0,0.0004837566521018,286.856689453125,294.1499938964844,293.0942077636719,292.3495178222656,292.7622985839844,293.03448486328125,287.7040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318639688193,9.590108263068942e-09,0.0010318544227629,-0.0241737440228462,0.0,0.0,0.0,-0.0095670400187373,60.0,8.514788627624512,-0.0,-7.259472312171057e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6693725585937,0.0,0.0,9.686292469268663e-05,299.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6690979003906,0.0,0.0,0.000102001344203,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6692199707031,0.0,0.0,7.533784810220823e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6693420410156,0.0,0.0,0.0001020013296511,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6693725585937,0.0,0.0,0.0004838500753976,286.8643493652344,294.1499938964844,293.1216125488281,292.3541564941406,292.7688293457031,293.0601501464844,287.7101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320656001567,9.613414952980293e-09,0.0010320560541003,-0.024234764277935,0.0,0.0,0.0,-0.0095786061137914,60.0,8.515342712402344,-0.0,-7.262276824349102e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6693725585937,0.0,0.0,9.686292469268663e-05,299.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6690979003906,0.0,0.0,0.000102001344203,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6692199707031,0.0,0.0,7.533784810220823e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6693420410156,0.0,0.0,0.0001020013296511,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6693725585937,0.0,0.0,0.0004838500753976,286.8643493652344,294.1499938964844,293.1216125488281,292.3541564941406,292.7688293457031,293.0601501464844,287.7101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320656001567,9.613414952980293e-09,0.0010320560541003,-0.024234764277935,0.0,0.0,0.0,-0.0095786061137914,60.0,8.515342712402344,-0.0,-7.262276824349102e-08,0.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6772155761719,0.0,0.050000000745058,9.686324483482168e-05,299.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.67694091796875,0.0,0.050000000745058,0.0001020016716211,298.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6770935058594,0.0,0.050000000745058,7.53380882088095e-05,298.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6772155761719,0.0,0.050000000745058,0.0001020016643451,298.5401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.67724609375,0.0,0.050000000745058,0.0004838516761083,286.8719787597656,286.19000244140625,293.1499938964844,292.3597717285156,292.776123046875,293.08758544921875,287.7161865234375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320672299712,9.613803975128121e-09,0.0010320575674995,-0.0242357831448316,0.0,0.0,0.0,-0.0095787895843386,60.0,8.517444610595703,-0.0,-7.262323720169661e-08,1.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6772155761719,0.0,0.050000000745058,9.686324483482168e-05,299.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.67694091796875,0.0,0.050000000745058,0.0001020016716211,298.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6770935058594,0.0,0.050000000745058,7.53380882088095e-05,298.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6772155761719,0.0,0.050000000745058,0.0001020016643451,298.5401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.67724609375,0.0,0.050000000745058,0.0004838516761083,286.8719787597656,286.19000244140625,293.1499938964844,292.3597717285156,292.776123046875,293.08758544921875,287.7161865234375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320672299712,9.613803975128121e-09,0.0010320575674995,-0.0242357831448316,0.0,0.0,0.0,-0.0095787895843386,60.0,8.517444610595703,-0.0,-7.262323720169661e-08,1.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.7756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4017028808594,0.6336362957954407,0.050000000745058,0.0408207401633262,299.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4016418457031,0.6336362957954407,0.050000000745058,0.0429862067103385,298.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.40167236328125,0.6336362957954407,0.050000000745058,0.0317494645714759,298.56036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4017028808594,0.6336362957954407,0.050000000745058,0.0429862029850482,298.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4017028808594,0.6336362957954407,0.050000000745058,0.2039080262184143,287.5318603515625,286.17108154296875,293.1652526855469,292.36328125,296.54107666015625,297.49432373046875,287.9082336425781,1.0,0.1097070351243019,0.080318845808506,0.080318845808506,1.0,1.0,-0.4344266653060913,0.0004060451174154,0.4340206086635589,-0.1313587725162506,0.0,0.0,0.0,10.207427978515623,60.0,1147.4227294921875,0.0,12.273797035217283,1.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.7211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3642883300781,0.6315843462944031,0.050000000745058,0.045250054448843,299.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3642883300781,0.6315843462944031,0.050000000745058,0.0476504862308502,298.8133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3642883300781,0.6315843462944031,0.050000000745058,0.0351944863796234,298.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3642883300781,0.6315843462944031,0.050000000745058,0.0476504862308502,298.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3642883300781,0.6315843462944031,0.050000000745058,0.2260333895683288,288.4730834960937,286.1501770019531,293.1820983886719,292.3677673339844,297.1053771972656,298.7087707519531,289.1425476074219,1.0,0.1210895851254463,0.160637691617012,0.160637691617012,1.0,1.0,-0.4821424782276153,0.0159234832972288,0.4662190079689026,-0.1265773624181747,0.0,0.0,0.0,12.500558853149414,60.0,2407.856689453125,0.0,16.684999465942383,1.0,280.735107421875,283.4925231933594,298.526611328125,300.6225280761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.031204534656443e-21,2.0156022673282214e-21,2.0156022673282214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.6488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.08087158203125,0.5706350803375244,0.050000000745058,0.0456826649606227,299.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.08087158203125,0.5706350803375244,0.050000000745058,0.0481060482561588,298.7445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.08087158203125,0.5706350803375244,0.050000000745058,0.035530962049961,298.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.08087158203125,0.5706350803375244,0.050000000745058,0.0481060482561588,298.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.08087158203125,0.5706350803375244,0.050000000745058,0.2281943708658218,287.86669921875,286.1022644042969,293.22076416015625,292.3795166015625,297.0744323730469,298.6961669921875,286.6647033691406,1.0,0.1407302618026733,0.3225788176059723,0.3225788176059723,1.0,1.0,-0.4867579638957977,0.0599329844117164,0.4268249869346618,-0.0837507918477058,1.0,1.0,0.0,20.08983993530273,60.0,13575.7978515625,0.0,23.237361907958984,1.0,281.72857666015625,286.33514404296875,298.3553161621094,299.9635009765625,293.1499938964844,293.1499938964844,283.1499938964844,1833.2813720703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5027351975440979,1.0,0.0,0.0,0.9017975330352784,0.9017994403839112,5.629219756997372e-08,4.262722492218018,4.2627129554748535,9.81322409643326e-06,0.0,0.0,-0.0,5208.20703125,0.0,22.637327194213867,1894.9986572265625,0.0,515.3836669921875,0.2335688918828964,1.0,0.0,3.0,1.0,0.0
17993040,298.6488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.08087158203125,0.5706350803375244,0.050000000745058,0.0456826649606227,299.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.08087158203125,0.5706350803375244,0.050000000745058,0.0481060482561588,298.7445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.08087158203125,0.5706350803375244,0.050000000745058,0.035530962049961,298.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.08087158203125,0.5706350803375244,0.050000000745058,0.0481060482561588,298.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.08087158203125,0.5706350803375244,0.050000000745058,0.2281943708658218,287.86669921875,286.1022644042969,293.22076416015625,292.3795166015625,297.0744323730469,298.6961669921875,286.6647033691406,1.0,0.1407302618026733,0.3225788176059723,0.3225788176059723,1.0,1.0,-0.4867579638957977,0.0599329844117164,0.4268249869346618,-0.0837507918477058,1.0,1.0,0.0,20.08983993530273,60.0,13575.7978515625,0.0,23.237361907958984,1.0,281.72857666015625,286.33514404296875,298.3553161621094,299.9635009765625,293.1499938964844,293.1499938964844,283.1499938964844,1833.2813720703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5027351975440979,1.0,0.0,0.0,0.9017975330352784,0.9017994403839112,5.629219756997372e-08,4.262722492218018,4.2627129554748535,9.81322409643326e-06,0.0,0.0,-0.0,5208.20703125,0.0,22.637327194213867,1894.9986572265625,0.0,515.3836669921875,0.2335688918828964,1.0,0.0,3.0,1.0,0.0
17993100,298.6066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.14080810546875,0.5492537021636963,0.050000000745058,0.0458178296685218,299.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14080810546875,0.5492537021636963,0.050000000745058,0.0482483804225921,298.70465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14080810546875,0.5492537021636963,0.050000000745058,0.0356360897421836,298.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14080810546875,0.5492537021636963,0.050000000745058,0.0482483804225921,298.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14080810546875,0.5492537021636963,0.050000000745058,0.228869542479515,285.9744567871094,286.076171875,293.2417907714844,292.3865661621094,297.0497741699219,298.65350341796875,285.3775939941406,1.0,0.1489873528480529,0.4015942513942718,0.4015942513942718,1.0,1.0,-0.4881982803344726,0.0963759198784828,0.3918223679065704,-0.0477521009743213,0.6188364028930664,0.6188364028930664,0.0,23.706775665283203,60.0,12182.30859375,0.0,26.3367919921875,1.0,282.2992248535156,284.98321533203125,297.0307312011719,298.533203125,293.1499938964844,293.1499938964844,283.1499938964844,4305.60205078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.595983624458313,1.0,0.0,0.0,1.15107524394989,1.1510778665542605,8.850914667846156e-08,4.2658281326293945,4.265818119049072,9.786749615159351e-06,0.0,0.0,-0.0,3620.93896484375,0.0,49.80222702026367,1895.424072265625,0.0,906.6832885742188,0.2942445576190948,1.0,0.0,3.0,1.0,0.0
17993160,298.5653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3526611328125,0.5324650406837463,0.050000000745058,0.0459491498768329,299.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3526611328125,0.5324650406837463,0.050000000745058,0.0483866669237613,298.6645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3526611328125,0.5324650406837463,0.050000000745058,0.0357382260262966,298.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3526611328125,0.5324650406837463,0.050000000745058,0.0483866669237613,298.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3526611328125,0.5324650406837463,0.050000000745058,0.2295255213975906,285.3155212402344,286.0479431152344,293.2645568847656,292.39453125,296.97314453125,298.60748291015625,285.5548400878906,1.0,0.1565452218055725,0.5212754011154175,0.5212754011154175,0.800000011920929,1.0,-0.4895976483821869,0.1576891988515854,0.3319084346294403,0.0130387181416153,0.0172571782022714,0.0172571782022714,0.0,27.22707939147949,60.0,5551.39111328125,0.0,29.36593437194824,1.0,282.5547790527344,285.318359375,295.91558837890625,296.9068908691406,293.1499938964844,293.1499938964844,283.1499938964844,23181.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589841902256012,1.0,0.0,0.0,0.2345782816410064,0.2583152949810028,4.820492893742312e-09,4.265921592712402,4.265912055969238,9.785950169316491e-06,0.0,0.0,-0.0,886.2884521484375,0.0,12.944491386413574,1895.436767578125,0.0,873.811279296875,0.2495226562023162,1.0,0.0,3.0,1.0,0.0
17993220,298.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2479858398437,0.5188818573951721,0.050000000745058,0.0460804402828216,299.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2479858398437,0.5188818573951721,0.050000000745058,0.0485249198973178,298.6313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2479858398437,0.5188818573951721,0.050000000745058,0.0358403399586677,298.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2479858398437,0.5188818573951721,0.050000000745058,0.0485249198973178,298.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2479858398437,0.5188818573951721,0.050000000745058,0.230181336402893,286.355712890625,286.01593017578125,293.2903747558594,292.4039306640625,296.2592163085937,298.5661315917969,286.8191833496094,1.0,0.1637455224990844,0.6488902568817139,0.6488902568817139,0.5867419242858887,1.0,-0.4909964203834533,0.2324240505695343,0.258572369813919,0.0872121304273605,0.6311320662498474,0.6311320662498474,0.0,30.74862098693848,60.0,10329.6611328125,0.0,32.42369079589844,1.0,282.66754150390625,286.6497497558594,295.074462890625,295.7812805175781,293.1499938964844,293.1499938964844,283.1499938964844,14791.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5102128386497498,1.0,0.0,0.0,0.6103110313415527,0.7479214668273926,2.4853992641737932e-08,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2945.730224609375,0.0,31.44539451599121,1895.4371337890625,0.0,539.2637939453125,0.2631097733974457,1.0,0.0,3.0,1.0,0.0
17993280,298.51568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42626953125,0.5097618699073792,0.050000000745058,0.0461866520345211,299.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.42626953125,0.5097618699073792,0.050000000745058,0.0486367680132389,298.60845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42626953125,0.5097618699073792,0.050000000745058,0.0359229519963264,298.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42626953125,0.5097618699073792,0.050000000745058,0.0486367680132389,298.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.42626953125,0.5097618699073792,0.050000000745058,0.2307118922472,286.3965148925781,285.98638916015625,293.314208984375,292.41290283203125,295.15887451171875,298.5394287109375,285.9109802246094,1.0,0.1693789660930633,0.7606377005577087,0.7606377005577087,0.4000000059604645,1.0,-0.4921281635761261,0.3487860858440399,0.1433420777320861,0.2028859853744506,0.846122145652771,0.846122145652771,0.0,33.60552978515625,60.0,12436.3876953125,-0.0,34.933677673339844,1.0,282.8680725097656,285.48944091796875,295.0072021484375,295.9844055175781,293.1499938964844,293.1499938964844,283.1499938964844,4771.7001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4636927843093872,1.0,0.0,0.0,1.315561056137085,1.3170621395111084,1.1548231526603558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.38134765625,0.0,72.16236877441406,1895.4371337890625,0.0,407.1717224121094,0.3336208164691925,1.0,0.0,3.0,1.0,0.0
17993340,298.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.501717746257782,0.050000000745058,0.046296127140522,299.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.501717746257782,0.050000000745058,0.0487520508468151,298.5810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.501717746257782,0.050000000745058,0.036008097231388,298.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.501717746257782,0.050000000745058,0.0487520508468151,298.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.501717746257782,0.050000000745058,0.2312587350606918,285.48077392578125,285.9518127441406,293.34210205078125,292.4236755371094,293.8817138671875,298.5106811523437,285.26129150390625,1.0,0.1749819666147232,0.8852227926254272,0.8852227926254272,0.1918049752712249,1.0,-0.4932949244976043,0.458916574716568,0.0343783758580684,0.3123380839824676,0.2383313924074173,0.2383313924074173,0.0,36.55004501342773,60.0,8411.3701171875,-0.0,37.53464126586914,1.0,282.9999084472656,285.1578063964844,295.0473022460937,295.7998046875,293.1499938964844,293.1499938964844,283.1499938964844,25574.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4277184605598449,1.0,0.0,0.0,0.7401480674743652,0.7401620149612427,3.655364366750291e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2355.9755859375,0.0,49.63898086547852,1895.4371337890625,0.0,327.52215576171875,0.30107182264328,1.0,0.0,3.0,1.0,0.0
