time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993400,298.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5790710449219,0.4956978559494018,0.050000000745058,0.0463891811668872,299.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5790710449219,0.4956978559494018,0.050000000745058,0.0488500408828258,298.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5790710449219,0.4956978559494018,0.050000000745058,0.0360804758965969,298.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5790710449219,0.4956978559494018,0.050000000745058,0.0488500408828258,298.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5790710449219,0.4956978559494018,0.050000000745058,0.2317235618829727,285.6185913085937,285.9184875488281,293.36895751953125,292.4342956542969,293.3907470703125,298.4853515625,286.11578369140625,1.0,0.179561972618103,1.0,1.0,0.0,1.0,-0.4942871332168579,0.4942852258682251,1.9235742456658045e-06,0.3473784327507019,0.1905926316976547,0.1905926316976547,0.0,39.04467391967773,60.0,5834.66455078125,-0.0,39.739376068115234,1.0,283.0256042480469,286.03228759765625,294.8427734375,295.295654296875,293.1499938964844,293.1499938964844,283.1499938964844,24568.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36082524061203,1.0,0.0,0.0,0.2569324970245361,0.4130310118198395,5.3824718015960116e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1344.7384033203125,0.0,22.274259567260746,1895.4371337890625,0.0,211.2005920410156,0.268770307302475,1.0,0.0,3.0,1.0,0.0
17993460,298.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3775634765625,0.4892483949661255,0.050000000745058,0.046499203890562,299.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3775634765625,0.4892483949661255,0.050000000745058,0.0489659011363983,298.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3775634765625,0.4892483949661255,0.050000000745058,0.0361660495400428,298.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3775634765625,0.4892483949661255,0.050000000745058,0.0489659011363983,298.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3775634765625,0.4892483949661255,0.050000000745058,0.2322731465101242,286.3940734863281,285.87286376953125,293.40576171875,292.4491882324219,293.3991394042969,298.4626770019531,286.0962219238281,1.0,0.1847961694002151,1.0,1.0,0.0,1.0,-0.4954590797424316,0.495458722114563,3.5141087550982775e-07,0.3483241200447082,0.8466867208480835,0.8466867208480835,0.0,41.98751068115234,60.0,12452.037109375,-0.0,42.34618377685547,1.0,283.0771179199219,285.94549560546875,294.9691467285156,295.7449951171875,293.1499938964844,293.1499938964844,283.1499938964844,6082.59912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931262850761413,1.0,0.0,0.0,1.28035306930542,1.2839990854263306,1.0938377670299817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.615234375,0.0,70.80170440673828,1895.4371337890625,0.0,95.51130676269533,0.3323539495468139,1.0,0.0,3.0,1.0,0.0
17993520,298.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158935546875,0.4859771132469177,0.050000000745058,0.0465582609176635,299.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158935546875,0.4859771132469177,0.050000000745058,0.0490280911326408,298.5251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158935546875,0.4859771132469177,0.050000000745058,0.0362119823694229,298.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158935546875,0.4859771132469177,0.050000000745058,0.0490280911326408,298.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158935546875,0.4859771132469177,0.050000000745058,0.23256815969944,285.8475341796875,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.4515686035156,285.447021484375,1.0,0.1875405311584472,1.0,1.0,0.0,1.0,-0.4960883855819702,0.4960880577564239,3.519555775710615e-07,0.3488145470619201,0.620368242263794,0.620368242263794,0.0,43.56700897216797,48.0,11184.919921875,-0.0,43.75033950805664,1.0,283.1058654785156,285.21539306640625,295.2995910644531,296.0766296386719,293.1499938964844,293.1499938964844,283.1499938964844,10828.3486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3023750185966491,1.0,0.0,0.0,1.3413134813308716,1.3413766622543335,1.200477584006876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.16455078125,0.0,92.4964828491211,1895.4371337890625,0.0,119.96768188476562,0.3526202738285064,1.0,0.0,3.0,1.0,0.0
17993580,298.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738647460937,0.4836824238300323,0.050000000745058,0.046600516885519,299.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738647460937,0.4836824238300323,0.2042773962020874,0.0490725897252559,298.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738647460937,0.4836824238300323,0.050000000745058,0.0362448468804359,298.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738647460937,0.4836824238300323,0.050000000745058,0.0490725897252559,298.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738647460937,0.4836824238300323,0.050000000745058,0.2327792346477508,285.8338928222656,285.63336181640625,293.492919921875,292.4856262207031,293.48553466796875,298.4173583984375,286.16815185546875,1.0,0.1889893114566803,1.0,1.0,0.0,1.0,-0.4965389668941498,0.4965386092662811,3.523489624512877e-07,0.349172830581665,0.5568979382514954,0.5568979382514954,0.0,44.69721221923828,36.0,9141.09765625,-0.0,44.75719451904297,1.0,283.1288452148437,286.4202880859375,295.3536376953125,295.8656921386719,293.1499938964844,293.1499938964844,283.1499938964844,20131.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895370423793793,1.0,0.0,0.0,0.6475096940994263,0.6814509034156799,2.7976026828469013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3296.2568359375,0.0,36.17961502075195,1895.4371337890625,0.0,73.61457824707031,0.2835819721221924,1.0,0.0,3.0,1.0,0.0
17993640,298.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738647460937,0.4836824238300323,0.050000000745058,0.046600516885519,299.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738647460937,0.4836824238300323,0.2042773962020874,0.0490725897252559,298.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738647460937,0.4836824238300323,0.050000000745058,0.0362448468804359,298.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738647460937,0.4836824238300323,0.050000000745058,0.0490725897252559,298.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738647460937,0.4836824238300323,0.050000000745058,0.2327792346477508,285.8338928222656,285.63336181640625,293.492919921875,292.4856262207031,293.48553466796875,298.4173583984375,286.16815185546875,1.0,0.1889893114566803,1.0,1.0,0.0,1.0,-0.4965389668941498,0.4965386092662811,3.523489624512877e-07,0.349172830581665,0.5568979382514954,0.5568979382514954,0.0,44.69721221923828,36.0,9141.09765625,-0.0,44.75719451904297,1.0,283.1288452148437,286.4202880859375,295.3536376953125,295.8656921386719,293.1499938964844,293.1499938964844,283.1499938964844,20131.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895370423793793,1.0,0.0,0.0,0.6475096940994263,0.6814509034156799,2.7976026828469013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3296.2568359375,0.0,36.17961502075195,1895.4371337890625,0.0,73.61457824707031,0.2835819721221924,1.0,0.0,3.0,1.0,0.0
17993700,298.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.04254150390625,0.5016598701477051,0.050000000745058,0.0462965257465839,298.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.004638671875,0.8016521334648132,0.2071225643157959,0.1819267868995666,298.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04254150390625,0.5016598701477051,0.050000000745058,0.0360084064304828,298.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04254150390625,0.5016598701477051,0.050000000745058,0.0487524680793285,298.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04254150390625,0.5016598701477051,0.050000000745058,0.2312607318162918,286.0310363769531,285.5990600585937,293.52587890625,292.499755859375,293.5199279785156,298.4127197265625,285.8707275390625,1.0,0.1902099698781967,1.0,1.0,0.0,1.0,-0.6529677510261536,0.6529672741889954,4.972943656866846e-07,0.4691458344459533,0.8488700985908508,0.8488700985908508,0.0,37.85723114013672,36.0,13744.544921875,-0.0,57.967411041259766,1.0,283.1378479003906,285.71728515625,295.6161804199219,296.48553466796875,293.1499938964844,293.1499938964844,283.1499938964844,6175.9560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3116034567356109,1.0,0.0,0.0,1.3804179430007937,1.3806414604187012,1.2714950514691736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.86181640625,0.0,85.86070251464844,1895.4371337890625,0.0,134.7726287841797,0.3526884913444519,1.0,0.0,3.0,1.0,0.0
17993760,298.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.689208984375,0.5049664378166199,0.050000000745058,0.04624929651618,298.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6077575683594,0.825283944606781,0.2043328732252121,0.1952104419469833,298.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.689208984375,0.5049664378166199,0.050000000745058,0.03597167506814,298.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.689208984375,0.5049664378166199,0.050000000745058,0.048702735453844,298.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.689208984375,0.5049664378166199,0.050000000745058,0.2310248166322708,285.6347351074219,285.5042724609375,293.56036376953125,292.5146789550781,293.5545349121094,298.4058837890625,285.539794921875,1.0,0.1894646883010864,1.0,1.0,0.0,1.0,-0.6686188578605652,0.6686183214187622,5.132251317263581e-07,0.4815057814121246,0.7279560565948486,0.7279560565948486,0.0,36.74081039428711,25.0,13608.5966796875,-0.0,58.86155319213867,1.0,283.14410400390625,285.389404296875,295.8710632324219,296.823486328125,293.1499938964844,293.1499938964844,283.1499938964844,10783.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.360947698354721,1.0,0.0,0.0,1.4711474180221558,1.4711549282073977,1.4441283724409004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.87744140625,0.0,115.2712631225586,1895.4371337890625,0.0,211.3924255371093,0.3821072876453399,1.0,0.0,3.0,1.0,0.0
17993820,298.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4888000488281,0.5077546238899231,0.050000000745058,0.0462118051946163,298.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4652099609375,0.8281962871551514,0.204290434718132,0.1943533569574356,298.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4888000488281,0.5077546238899231,0.1690376549959182,0.0359425134956836,298.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4888000488281,0.5077546238899231,0.050000000745058,0.0486632548272609,298.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4888000488281,0.5077546238899231,0.050000000745058,0.2308375388383865,285.47119140625,285.4687805175781,293.5981140136719,292.5312194824219,293.5921325683594,298.3957214355469,285.4533996582031,1.0,0.1874431818723678,1.0,1.0,0.0,1.0,-0.6672399044036865,0.6672393679618835,5.118159833727987e-07,0.4804256856441498,0.6593518257141113,0.6593518257141113,0.0,35.72932815551758,25.0,13433.294921875,-0.0,57.522010803222656,1.0,283.1473083496094,285.33551025390625,295.938720703125,296.9559936523437,293.1499938964844,293.1499938964844,283.1499938964844,14939.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4082093834877014,1.0,0.0,0.0,1.4667456150054932,1.466751217842102,1.43549954145783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.138671875,0.0,126.9283218383789,1895.4371337890625,0.0,290.34454345703125,0.3932662606239319,1.0,0.0,3.0,1.0,0.0
17993880,298.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4878845214844,0.5660103559494019,0.1721067875623703,0.0535379238426685,298.6529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5081481933594,0.8623462319374084,0.2066826969385147,0.1952317357063293,298.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50408935546875,0.7884819507598877,0.1689509004354477,0.1094391793012619,298.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4871826171875,0.5314006209373474,0.050000000745058,0.0483955219388008,298.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4871826171875,0.5314006209373474,0.050000000745058,0.2295675128698349,285.49951171875,285.3851318359375,293.6319885253906,292.54620361328125,293.62652587890625,298.36920166015625,285.5504455566406,1.0,0.1864562481641769,1.0,1.0,0.0,1.0,-0.7633564472198486,0.7633558511734009,6.143466748653736e-07,0.55467689037323,0.7386870384216309,0.7386870384216309,0.0,29.82243156433105,43.0,14714.154296875,-0.0,64.12694549560547,1.0,283.1486511230469,285.4425048828125,295.9028015136719,296.9801940917969,293.1499938964844,293.1499938964844,283.1499938964844,14867.9814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4390881657600403,1.0,0.0,0.0,1.5077648162841797,1.5077704191207886,1.5169128175784865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.2666015625,0.0,135.03759765625,1895.4371337890625,0.0,350.9691467285156,0.4034302234649658,1.0,0.0,3.0,1.0,0.0
17993940,298.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6810302734375,0.8413915038108826,0.1686018854379654,0.1470235884189605,298.5990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68475341796875,0.914577066898346,0.2108064293861389,0.1981197744607925,298.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6817932128906,0.8472689390182495,0.1653643250465393,0.1168829053640365,298.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64361572265625,0.5654972195625305,0.050000000745058,0.0481360591948032,298.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64361572265625,0.5654972195625305,0.050000000745058,0.2283367365598678,285.6774597167969,285.3542785644531,293.6687316894531,292.5625915527344,293.6639709472656,298.28387451171875,285.7098693847656,1.0,0.1907354444265365,1.0,1.0,0.0,1.0,-0.8861309885978699,0.8861302733421326,7.637189014531032e-07,0.6541724801063538,0.949999988079071,0.949999988079071,0.0,24.54269027709961,43.0,17376.564453125,-0.0,76.709716796875,1.0,283.1494140625,285.4967346191406,295.8820495605469,297.0885925292969,293.1499938964844,293.1499938964844,283.1499938964844,8764.7802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468345433473587,1.0,0.0,0.0,1.781596302986145,1.7816020250320437,2.1179320697228842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.66845703125,0.0,178.97982788085938,1895.4371337890625,0.0,418.7490539550781,0.4483576416969299,1.0,0.0,3.0,1.0,0.0
17994000,298.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501220703125,0.8924927115440369,0.1632102727890014,0.1490665525197982,298.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521057128906,0.9777904152870178,0.2156843543052673,0.2022271603345871,298.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500915527344,0.8919782638549805,0.1649446934461593,0.1157460659742355,298.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.8541101217269897,0.1561085879802703,0.1377336978912353,297.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322082519531,0.6020417809486389,0.050000000745058,0.2273961156606674,285.7490539550781,285.27783203125,293.7069702148437,292.57977294921875,293.7026672363281,298.1826477050781,285.7715148925781,1.0,0.1978606879711151,1.0,1.0,0.0,1.0,-0.9986446499824524,0.9986437559127808,9.184100235870574e-07,0.7454642057418823,1.0,1.0,0.0,20.838397979736328,31.0,19322.5078125,-0.0,92.21549987792967,1.0,283.1497802734375,285.49267578125,295.8919677734375,297.2139892578125,293.1499938964844,293.1499938964844,283.1499938964844,8741.515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4995206892490387,1.0,0.0,0.0,1.9682246446609497,1.9682313203811648,2.5848939344541577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.634765625,0.0,233.4333038330078,1895.4371337890625,0.0,505.4542236328125,0.4918582439422607,1.0,0.0,3.0,1.0,0.0
17994060,298.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.75311279296875,0.8753923773765564,0.1621680557727813,0.1464120000600814,298.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513732910156,0.9748017191886902,0.2219845354557037,0.2081323117017746,298.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.8821778893470764,0.1669811606407165,0.1164935380220413,298.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75347900390625,0.8588408827781677,0.1517116427421569,0.1456102430820465,297.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615051269531,0.5939531326293945,0.1379221975803375,0.2279806286096573,285.75360107421875,285.2417907714844,293.7557067871094,292.6018371582031,293.7513732910156,298.06201171875,285.73583984375,1.0,0.2011281847953796,1.0,1.0,0.0,1.0,-1.0136150121688845,1.0136141777038574,9.40522795644938e-07,0.7578338980674744,1.0,1.0,0.0,22.06535530090332,31.0,20148.583984375,-0.0,97.4524154663086,1.0,283.1499328613281,285.3999328613281,295.8883972167969,297.3175354003906,293.1499938964844,293.1499938964844,283.1499938964844,10533.3515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5350049734115601,1.0,0.0,0.0,2.161760330200196,2.1617684364318848,3.118232427823387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.408203125,0.0,309.2347717285156,1895.4371337890625,0.0,626.8241577148438,0.5360479950904846,1.0,0.0,3.0,1.0,0.0
17994120,298.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191467285156,0.8921075463294983,0.1657867431640625,0.1005341410636901,298.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7192077636719,0.8921075463294983,0.2310150861740112,0.1058673188090324,298.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7192077636719,0.8921075463294983,0.1712301075458526,0.0781932324171066,297.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8921075463294983,0.1514441817998886,0.1058672741055488,297.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7207336425781,0.9139552116394044,0.1376174390316009,0.537779688835144,285.72125244140625,285.18365478515625,293.7848815917969,292.6151428222656,293.78094482421875,297.9994201660156,285.7540588378906,1.0,0.2042105942964553,1.0,1.0,0.0,1.0,-1.12376868724823,1.123767614364624,1.1120457656943472e-06,0.8464003801345825,1.0,1.0,0.0,15.416985511779783,51.0,21605.93359375,-0.0,109.44895935058594,1.0,283.14996337890625,285.4158630371094,295.8649597167969,297.33551025390625,293.1499938964844,293.1499938964844,283.1499938964844,11457.8125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5512678623199463,1.0,0.0,0.0,2.2546277046203613,2.254636526107788,3.391900236238144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.22216796875,0.0,350.82489013671875,1895.4371337890625,0.0,691.902587890625,0.5614206790924072,1.0,0.0,3.0,1.0,0.0
17994180,298.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84063720703125,0.9018884301185608,0.1809483915567398,0.1076137796044349,298.6288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.84063720703125,0.9018884301185608,0.2584008276462555,0.1133224889636039,298.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84063720703125,0.9018884301185608,0.1851594001054763,0.0836996063590049,297.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8407287597656,0.9078158140182496,0.1573927402496338,0.1154489889740943,297.7554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8410339355469,0.9359745383262634,0.1302322149276733,0.5930416584014893,285.841796875,285.1036682128906,293.86541748046875,292.65216064453125,293.8616638183594,298.0770263671875,285.8470458984375,1.0,0.2209053486585617,1.0,1.0,0.0,1.0,-1.2177248001098633,1.2177234888076782,1.2741606951749418e-06,0.9225746989250184,1.0,1.0,0.0,17.198888778686523,71.0,23733.099609375,-0.0,138.39442443847656,1.0,283.1499938964844,285.4272155761719,295.842041015625,297.4599914550781,293.1499938964844,293.1499938964844,283.1499938964844,13971.2158203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.588438868522644,1.0,0.0,0.0,2.489665985107422,2.489676713943481,4.135952451633784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.482421875,0.0,472.3777160644531,1895.4371337890625,0.0,866.4601440429688,0.6185131072998047,1.0,0.0,3.0,1.0,0.0
17994240,298.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84063720703125,0.9018884301185608,0.1809483915567398,0.1076137796044349,298.6288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.84063720703125,0.9018884301185608,0.2584008276462555,0.1133224889636039,298.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84063720703125,0.9018884301185608,0.1851594001054763,0.0836996063590049,297.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8407287597656,0.9078158140182496,0.1573927402496338,0.1154489889740943,297.7554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8410339355469,0.9359745383262634,0.1302322149276733,0.5930416584014893,285.841796875,285.1036682128906,293.86541748046875,292.65216064453125,293.8616638183594,298.0770263671875,285.8470458984375,1.0,0.2209053486585617,1.0,1.0,0.0,1.0,-1.2177248001098633,1.2177234888076782,1.2741606951749418e-06,0.9225746989250184,1.0,1.0,0.0,17.198888778686523,71.0,23733.099609375,-0.0,138.39442443847656,1.0,283.1499938964844,285.4272155761719,295.842041015625,297.4599914550781,293.1499938964844,293.1499938964844,283.1499938964844,13971.2158203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.588438868522644,1.0,0.0,0.0,2.489665985107422,2.489676713943481,4.135952451633784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.482421875,0.0,472.3777160644531,1895.4371337890625,0.0,866.4601440429688,0.6185131072998047,1.0,0.0,3.0,1.0,0.0
17994300,298.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8669128417969,0.9209132790565492,0.1841062605381012,0.1217443495988845,298.6292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8669128417969,0.9209132790565492,0.2678224742412567,0.1282026618719101,298.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8669128417969,0.9209132790565492,0.1879210174083709,0.0946900472044944,297.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8672790527344,0.9738824367523192,0.1576742678880691,0.1494544297456741,297.6998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8667907714844,0.9061851501464844,0.1285857111215591,0.5825990438461304,285.8681335449219,285.0814514160156,293.90655517578125,292.6712341308594,293.9029235839844,298.041259765625,285.8763427734375,1.0,0.2322088479995727,1.0,1.0,0.0,1.0,-1.2772018909454346,1.27720046043396,1.3841226973454468e-06,0.9703998565673828,1.0,1.0,0.0,19.004854202270508,71.0,24832.162109375,-0.0,161.9824981689453,1.0,283.1499938964844,285.4296264648437,295.8377990722656,297.51593017578125,293.1499938964844,293.1499938964844,283.1499938964844,15227.4248046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6038413047790527,1.0,0.0,0.0,2.5991852283477783,2.599196672439575,4.507832613853681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.00830078125,0.0,537.4993286132812,1895.4371337890625,0.0,950.400390625,0.642357349395752,1.0,0.0,3.0,1.0,0.0
17994360,298.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244384765625,0.9424908757209778,0.1849651038646698,0.1391356140375137,298.6062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9241943359375,0.9420695900917052,0.2749269306659698,0.1463441848754882,298.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9241943359375,0.9420695900917052,0.1889813691377639,0.1080893129110336,297.8170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244384765625,0.948470175266266,0.1565726548433303,0.1490046232938766,297.65704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92291259765625,0.8808932304382324,0.1278432607650756,0.5775938630104065,285.9259338378906,285.0387878417969,293.9482116699219,292.6906433105469,293.9447326660156,297.9916687011719,285.93902587890625,1.0,0.245424598455429,1.0,1.0,0.0,1.0,-1.3500993251800537,1.3500977754592896,1.52698055444489e-06,1.028716206550598,1.0,1.0,0.0,21.31667709350586,91.0,26076.060546875,-0.0,188.4977569580078,1.0,283.1499938964844,285.46539306640625,295.8407592773437,297.5817565917969,293.1499938964844,293.1499938964844,283.1499938964844,16213.3779296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178338527679443,1.0,0.0,0.0,2.68201208114624,2.682024478912353,4.799708221980836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.2626953125,0.0,590.5390014648438,1895.4371337890625,0.0,1032.5535888671875,0.6652519702911377,1.0,0.0,3.0,1.0,0.0
17994420,297.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673828125,0.9013184309005736,0.1823685020208358,0.1644212156534195,298.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0683288574219,0.9937090277671814,0.2822761535644531,0.2296697795391082,297.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0678405761719,0.909844696521759,0.186968132853508,0.1313206702470779,297.7372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0664978027344,0.8563161492347717,0.1568793654441833,0.1488043218851089,297.5892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0653381347656,0.8020939230918884,0.1273626089096069,0.5752638578414917,286.0683288574219,284.9898376464844,294.0328674316406,292.7304077148437,294.0296325683594,297.8698425292969,286.0771484375,1.0,0.2757380604743957,1.0,1.0,0.0,1.0,-1.4858938455581665,1.4858920574188232,1.8186590295954368e-06,1.1376194953918457,1.0,1.0,0.0,30.138633728027344,94.0,28509.337890625,-0.0,265.7236328125,1.0,283.1499938964844,285.5437316894531,295.8726806640625,297.7564697265625,293.1499938964844,293.1499938964844,283.1499938964844,18208.953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459579467773438,1.0,0.0,0.0,2.8422772884368896,2.8422913551330566,5.390465389609744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.19970703125,0.0,702.8554077148438,1895.4371337890625,0.0,1213.18017578125,0.7042250633239746,1.0,0.0,3.0,1.0,0.0
17994480,297.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673828125,0.9013184309005736,0.1823685020208358,0.1644212156534195,298.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0683288574219,0.9937090277671814,0.2822761535644531,0.2296697795391082,297.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0678405761719,0.909844696521759,0.186968132853508,0.1313206702470779,297.7372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0664978027344,0.8563161492347717,0.1568793654441833,0.1488043218851089,297.5892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0653381347656,0.8020939230918884,0.1273626089096069,0.5752638578414917,286.0683288574219,284.9898376464844,294.0328674316406,292.7304077148437,294.0296325683594,297.8698425292969,286.0771484375,1.0,0.2757380604743957,1.0,1.0,0.0,1.0,-1.4858938455581665,1.4858920574188232,1.8186590295954368e-06,1.1376194953918457,1.0,1.0,0.0,30.138633728027344,94.0,28509.337890625,-0.0,265.7236328125,1.0,283.1499938964844,285.5437316894531,295.8726806640625,297.7564697265625,293.1499938964844,293.1499938964844,283.1499938964844,18208.953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459579467773438,1.0,0.0,0.0,2.8422772884368896,2.8422913551330566,5.390465389609744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.19970703125,0.0,702.8554077148438,1895.4371337890625,0.0,1213.18017578125,0.7042250633239746,1.0,0.0,3.0,1.0,0.0
17994540,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1322326660156,0.8476740717887878,0.1846348643302917,0.1659159809350967,298.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13348388671875,0.9817089438438416,0.2794564068317413,0.2661567628383636,297.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1322937011719,0.8535844683647156,0.1883459985256195,0.1318555474281311,297.6993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1316833496094,0.8081998825073242,0.1583674848079681,0.1502372920513153,297.5491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307373046875,0.7522264719009399,0.1273099333047866,0.5760706663131714,286.1329040527344,284.9690856933594,294.0938415527344,292.75927734375,294.0907592773437,297.82080078125,286.13787841796875,1.0,0.2943498492240906,1.0,1.0,0.0,1.0,-1.556726098060608,1.5567240715026855,1.984250275199884e-06,1.1944533586502075,1.0,1.0,0.0,38.42773818969727,94.0,29846.625,-0.0,315.2879638671875,1.0,283.1499938964844,285.5710754394531,295.89483642578125,297.8688049316406,293.1499938964844,293.1499938964844,283.1499938964844,19557.388671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650667190551758,1.0,0.0,0.0,2.945638418197632,2.945653200149536,5.789648298559769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.55810546875,0.0,782.3569946289062,1895.4371337890625,0.0,1346.73193359375,0.7265157699584961,1.0,0.0,3.0,1.0,0.0
17994600,297.8362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1332092285156,0.818313717842102,0.1858729124069214,0.1671364456415176,298.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1330261230469,0.9416255950927734,0.2791228294372558,0.2654814720153808,297.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1331787109375,0.8233370780944824,0.1892546862363815,0.1325615346431732,297.6857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1332397460937,0.7772849202156067,0.1590700298547744,0.1510994583368301,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1332397460937,0.7249614000320435,0.1272663474082946,0.5770251750946045,286.13311767578125,284.9574279785156,294.1190490722656,292.771240234375,294.1159362792969,297.8050842285156,286.1313781738281,1.0,0.3003882467746734,1.0,1.0,0.0,1.0,-1.552212119102478,1.5522100925445557,1.973475718841655e-06,1.1908828020095823,1.0,1.0,0.0,44.23785018920898,82.0,29939.884765625,-0.0,330.14404296875,1.0,283.1499938964844,285.5576171875,295.8986511230469,297.8961486816406,293.1499938964844,293.1499938964844,283.1499938964844,19973.078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718299388885498,1.0,0.0,0.0,2.976778268814087,2.9767935276031494,5.912705773880589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.7216796875,0.0,807.432373046875,1895.4371337890625,0.0,1395.9300537109375,0.7369793057441711,1.0,0.0,3.0,1.0,0.0
17994660,297.7967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1031799316406,0.7836316227912903,0.1905462741851806,0.1715425848960876,298.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1029968261719,0.8911203742027283,0.2820319235324859,0.267036497592926,297.7968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1031799316406,0.7873184680938721,0.1929526329040527,0.1352638602256775,297.6452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.103271484375,0.7433086633682251,0.1617387682199478,0.153926819562912,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1034851074219,0.6885287165641785,0.1273407042026519,0.5788926482200623,286.1030578613281,284.95001220703125,294.2063903808594,292.81298828125,294.2032775878906,297.7598876953125,286.1023864746094,1.0,0.3132810294628143,1.0,1.0,0.0,1.0,-1.5682454109191897,1.568243384361267,2.0119921373407124e-06,1.2036327123641968,1.0,1.0,0.0,54.58955764770508,70.0,30551.119140625,-0.0,365.6653747558594,1.0,283.1499938964844,285.5120849609375,295.8937683105469,297.93994140625,293.1499938964844,293.1499938964844,283.1499938964844,21571.87890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688083827495575,1.0,0.0,0.0,3.0936272144317627,3.0936436653137207,6.386005111380655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.4794921875,0.0,906.2975463867188,1895.4371337890625,0.0,1518.0115966796875,0.7654701471328735,1.0,0.0,3.0,1.0,0.0
17994720,297.7967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1031799316406,0.7836316227912903,0.1905462741851806,0.1715425848960876,298.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1029968261719,0.8911203742027283,0.2820319235324859,0.267036497592926,297.7968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1031799316406,0.7873184680938721,0.1929526329040527,0.1352638602256775,297.6452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.103271484375,0.7433086633682251,0.1617387682199478,0.153926819562912,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1034851074219,0.6885287165641785,0.1273407042026519,0.5788926482200623,286.1030578613281,284.95001220703125,294.2063903808594,292.81298828125,294.2032775878906,297.7598876953125,286.1023864746094,1.0,0.3132810294628143,1.0,1.0,0.0,1.0,-1.5682454109191897,1.568243384361267,2.0119921373407124e-06,1.2036327123641968,1.0,1.0,0.0,54.58955764770508,70.0,30551.119140625,-0.0,365.6653747558594,1.0,283.1499938964844,285.5120849609375,295.8937683105469,297.93994140625,293.1499938964844,293.1499938964844,283.1499938964844,21571.87890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688083827495575,1.0,0.0,0.0,3.0936272144317627,3.0936436653137207,6.386005111380655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.4794921875,0.0,906.2975463867188,1895.4371337890625,0.0,1518.0115966796875,0.7654701471328735,1.0,0.0,3.0,1.0,0.0
17994780,297.76568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09228515625,0.78119295835495,0.1954253315925598,0.1759669482707977,298.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0923156738281,0.8866298794746399,0.2882052659988403,0.2723894715309143,297.75762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09228515625,0.7836239337921143,0.19700588285923,0.1381137073040008,297.6127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0922546386719,0.739389181137085,0.1645847558975219,0.1566750705242157,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0922546386719,0.6809845566749573,0.1278019845485687,0.581009030342102,286.09228515625,284.95001220703125,294.2928771972656,292.85467529296875,294.2897644042969,297.7247009277344,286.0927124023437,1.0,0.3188711106777191,1.0,1.0,0.0,1.0,-1.5892435312271118,1.5892415046691897,2.063177589661791e-06,1.220348834991455,1.0,1.0,0.0,57.70579147338867,70.0,31206.85546875,-0.0,385.00726318359375,1.0,283.1499938964844,285.4852294921875,295.8990783691406,297.9776611328125,293.1499938964844,293.1499938964844,283.1499938964844,23009.005859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962512135505676,1.0,0.0,0.0,3.195014953613281,3.1950325965881348,6.811442858634109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.35009765625,0.0,998.356689453125,1895.4371337890625,0.0,1581.294677734375,0.7872393727302551,1.0,0.0,3.0,1.0,0.0
17994840,297.7651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0924072265625,0.7813583612442017,0.1955220401287078,0.1760523915290832,298.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0924377441406,0.8868074417114258,0.2883417010307312,0.2725121080875397,297.7569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0924072265625,0.7837677597999573,0.1970869749784469,0.1381692141294479,297.6121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0924072265625,0.7394977807998657,0.164641797542572,0.1567277610301971,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0923767089844,0.6810378432273865,0.1278152167797088,0.5810584425926208,286.0924377441406,284.95001220703125,294.2945556640625,292.8554992675781,294.2914428710937,297.72412109375,286.0928649902344,1.0,0.3189164698123932,1.0,1.0,0.0,1.0,-1.589682936668396,1.5896809101104736,2.0642578419938218e-06,1.2206987142562866,1.0,1.0,0.0,57.70363235473633,58.0,31218.771484375,-0.0,385.2345886230469,1.0,283.1499938964844,285.485107421875,295.8994445800781,297.9786071777344,293.1499938964844,293.1499938964844,283.1499938964844,23028.626953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963636875152588,1.0,0.0,0.0,3.1963770389556885,3.196394681930542,6.817251687607495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.16748046875,0.0,999.6339721679688,1895.4371337890625,0.0,1582.1749267578125,0.7905653715133667,1.0,0.0,3.0,1.0,0.0
17994900,297.75152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09033203125,0.7869101166725159,0.1980740427970886,0.1782996207475662,298.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0902709960937,0.8929193019866943,0.2919903397560119,0.2758062481880188,297.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.09033203125,0.7887579798698425,0.1992282420396804,0.1396296024322509,297.5977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0903625488281,0.7433986663818359,0.1661499142646789,0.1581113934516906,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0904235839844,0.6835482716560364,0.1281847804784774,0.5824116468429565,286.0903015136719,284.95001220703125,294.3388061523437,292.876953125,294.3357238769531,297.7087097167969,286.0902404785156,1.0,0.3197569549083709,1.0,1.0,0.0,1.0,-1.6013739109039309,1.6013717651367188,2.093121793222963e-06,1.230006217956543,1.0,1.0,0.0,57.29446792602539,58.0,31583.48828125,-0.0,390.3636474609375,1.0,283.1499938964844,285.47265625,295.912109375,298.0091857910156,293.1499938964844,293.1499938964844,283.1499938964844,23830.85546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993326544761658,1.0,0.0,0.0,3.251575231552124,3.251593351364136,7.054738375700254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.63623046875,0.0,1052.3216552734375,1895.4371337890625,0.0,1605.490478515625,0.8012691140174866,1.0,0.0,3.0,1.0,0.0
17994960,297.7391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09375,0.7962181568145752,0.2006541788578033,0.180536612868309,298.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0939025878906,0.9034753441810608,0.2957797348499298,0.2792451679706573,297.723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09375,0.7975097894668579,0.2013951987028122,0.1410821378231048,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0936584472656,0.750619113445282,0.1676832288503646,0.1594812422990799,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.6895086169242859,0.1286207288503646,0.5839067697525024,286.09381103515625,284.95001220703125,294.3831481933594,292.8985595703125,294.38006591796875,297.6947021484375,286.0948181152344,1.0,0.3195431232452392,1.0,1.0,0.0,1.0,-1.613373041152954,1.6133708953857422,2.123011199728353e-06,1.2395583391189575,1.0,1.0,0.0,55.83934020996094,46.0,31904.9609375,-0.0,392.84576416015625,1.0,283.1499938964844,285.4693908691406,295.9289855957031,298.04296875,293.1499938964844,293.1499938964844,283.1499938964844,24368.005859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020515203475952,1.0,0.0,0.0,3.2880163192749023,3.2880349159240723,7.213752724055666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.2275390625,0.0,1088.1005859375,1895.4371337890625,0.0,1626.9810791015625,0.8129850029945374,1.0,0.0,3.0,1.0,0.0
17995020,297.7169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1008605957031,0.8236059546470642,0.2058492302894592,0.1849752962589264,298.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010437011719,0.9396647214889526,0.3035072982311249,0.2862592041492462,297.6953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1008605957031,0.8237541317939758,0.2057516276836395,0.1439528316259384,297.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007385253906,0.7746427655220032,0.1707843095064163,0.1621808558702469,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1004943847656,0.710300624370575,0.1296076774597168,0.5871164202690125,286.1009521484375,284.95001220703125,294.4718322753906,292.9420471191406,294.46881103515625,297.66961669921875,286.102294921875,1.0,0.3169496059417724,1.0,1.0,0.0,1.0,-1.637662649154663,1.6376603841781616,2.184328650400857e-06,1.2588868141174316,1.0,1.0,0.0,50.800106048583984,34.0,32593.755859375,-0.0,392.0971984863281,1.0,283.1499938964844,285.4593811035156,295.97021484375,298.1228942871094,293.1499938964844,293.1499938964844,283.1499938964844,25645.083984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075993418693542,1.0,0.0,0.0,3.373075246810913,3.3730950355529785,7.591810913254449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.75390625,0.0,1174.749755859375,1895.4371337890625,0.0,1671.2340087890625,0.8338133692741394,1.0,0.0,3.0,1.0,0.0
17995080,297.7169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1008605957031,0.8236059546470642,0.2058492302894592,0.1849752962589264,298.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010437011719,0.9396647214889526,0.3035072982311249,0.2862592041492462,297.6953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1008605957031,0.8237541317939758,0.2057516276836395,0.1439528316259384,297.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007385253906,0.7746427655220032,0.1707843095064163,0.1621808558702469,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1004943847656,0.710300624370575,0.1296076774597168,0.5871164202690125,286.1009521484375,284.95001220703125,294.4718322753906,292.9420471191406,294.46881103515625,297.66961669921875,286.102294921875,1.0,0.3169496059417724,1.0,1.0,0.0,1.0,-1.637662649154663,1.6376603841781616,2.184328650400857e-06,1.2588868141174316,1.0,1.0,0.0,50.800106048583984,34.0,32593.755859375,-0.0,392.0971984863281,1.0,283.1499938964844,285.4593811035156,295.97021484375,298.1228942871094,293.1499938964844,293.1499938964844,283.1499938964844,25645.083984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075993418693542,1.0,0.0,0.0,3.373075246810913,3.3730950355529785,7.591810913254449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.75390625,0.0,1174.749755859375,1895.4371337890625,0.0,1671.2340087890625,0.8338133692741394,1.0,0.0,3.0,1.0,0.0
17995140,297.69744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1113586425781,0.8661521077156067,0.2110429555177688,0.1893462538719177,297.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.111572265625,0.9901859164237976,0.3112553060054779,0.293254405260086,297.67010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1113586425781,0.8651467561721802,0.2100854516029358,0.1467568278312683,297.5404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.8151885867118835,0.1738913655281067,0.1648140698671341,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1109619140625,0.7423479557037354,0.1306777894496917,0.5904055237770081,286.1114501953125,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6476745605469,286.1128845214844,1.0,0.3120827674865722,1.0,1.0,0.0,1.0,-1.661436676979065,1.6614344120025637,2.2454146346717607e-06,1.277807116508484,1.0,1.0,0.0,43.62382888793945,25.0,33271.77734375,-0.0,385.0154418945313,1.0,283.1499938964844,285.4529113769531,296.0146484375,298.2078552246094,293.1499938964844,293.1499938964844,283.1499938964844,26871.310546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134038805961609,1.0,0.0,0.0,3.452775955200196,3.452796459197998,7.954815259836323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.03515625,0.0,1260.0057373046875,1895.4371337890625,0.0,1718.096923828125,0.8533488512039185,1.0,0.0,3.0,1.0,0.0
17995200,297.69744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1113586425781,0.8661521077156067,0.2110429555177688,0.1893462538719177,297.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.111572265625,0.9901859164237976,0.3112553060054779,0.293254405260086,297.67010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1113586425781,0.8651467561721802,0.2100854516029358,0.1467568278312683,297.5404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.8151885867118835,0.1738913655281067,0.1648140698671341,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1109619140625,0.7423479557037354,0.1306777894496917,0.5904055237770081,286.1114501953125,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6476745605469,286.1128845214844,1.0,0.3120827674865722,1.0,1.0,0.0,1.0,-1.661436676979065,1.6614344120025637,2.2454146346717607e-06,1.277807116508484,1.0,1.0,0.0,43.62382888793945,25.0,33271.77734375,-0.0,385.0154418945313,1.0,283.1499938964844,285.4529113769531,296.0146484375,298.2078552246094,293.1499938964844,293.1499938964844,283.1499938964844,26871.310546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134038805961609,1.0,0.0,0.0,3.452775955200196,3.452796459197998,7.954815259836323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.03515625,0.0,1260.0057373046875,1895.4371337890625,0.0,1718.096923828125,0.8533488512039185,1.0,0.0,3.0,1.0,0.0
