time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995260,297.6788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970458984375,0.9062697291374208,0.2160844057798385,0.1937308758497238,297.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09674072265625,0.9990000128746032,0.3209853172302246,0.2732824981212616,297.6464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970458984375,0.9038875102996826,0.2142584472894668,0.1495616137981414,297.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0972900390625,0.8480210304260254,0.176881656050682,0.1674852520227432,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0977478027344,0.7709757685661316,0.1317355334758758,0.5942556262016296,286.0968933105469,284.95001220703125,294.64801025390625,293.0295715332031,294.6450500488281,297.62713623046875,286.0945739746094,1.0,0.305463045835495,1.0,1.0,0.0,1.0,-1.6542316675186155,1.6542294025421145,2.227284994660294e-06,1.2724889516830444,1.0,1.0,0.0,38.58404922485352,28.0,33516.0625,-0.0,366.8256530761719,1.0,283.1499938964844,285.4228210449219,296.0543212890625,298.2751770019531,293.1499938964844,293.1499938964844,283.1499938964844,28060.91015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185398936271667,1.0,0.0,0.0,3.5283758640289307,3.52839732170105,8.306976724270498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.77734375,0.0,1344.5965576171875,1895.4371337890625,0.0,1760.024658203125,0.8718935251235962,1.0,0.0,3.0,1.0,0.0
17995320,297.6788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970458984375,0.9062697291374208,0.2160844057798385,0.1937308758497238,297.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09674072265625,0.9990000128746032,0.3209853172302246,0.2732824981212616,297.6464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970458984375,0.9038875102996826,0.2142584472894668,0.1495616137981414,297.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0972900390625,0.8480210304260254,0.176881656050682,0.1674852520227432,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0977478027344,0.7709757685661316,0.1317355334758758,0.5942556262016296,286.0968933105469,284.95001220703125,294.64801025390625,293.0295715332031,294.6450500488281,297.62713623046875,286.0945739746094,1.0,0.305463045835495,1.0,1.0,0.0,1.0,-1.6542316675186155,1.6542294025421145,2.227284994660294e-06,1.2724889516830444,1.0,1.0,0.0,38.58404922485352,28.0,33516.0625,-0.0,366.8256530761719,1.0,283.1499938964844,285.4228210449219,296.0543212890625,298.2751770019531,293.1499938964844,293.1499938964844,283.1499938964844,28060.91015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185398936271667,1.0,0.0,0.0,3.5283758640289307,3.52839732170105,8.306976724270498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.77734375,0.0,1344.5965576171875,1895.4371337890625,0.0,1760.024658203125,0.8718935251235962,1.0,0.0,3.0,1.0,0.0
17995380,297.66070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0686950683594,0.9385641813278198,0.2209336757659912,0.1980144679546356,298.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.068603515625,0.998457372188568,0.3341645002365112,0.2533227503299713,297.62384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0686950683594,0.9345086216926576,0.2182448655366897,0.1522921621799469,297.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0688171386719,0.8721268773078918,0.1797264963388443,0.1700996309518814,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0690612792969,0.7915606498718262,0.1328964233398437,0.5988171696662903,286.0686340332031,284.95001220703125,294.7347717285156,293.0733642578125,294.7318420410156,297.60748291015625,286.067626953125,1.0,0.3018081188201904,1.0,1.0,0.0,1.0,-1.6473619937896729,1.6473597288131714,2.209635340477689e-06,1.2670387029647827,1.0,1.0,0.0,35.8438720703125,31.0,33705.9921875,-0.0,355.4724426269531,1.0,283.1499938964844,285.38836669921875,296.0859680175781,298.3177490234375,293.1499938964844,293.1499938964844,283.1499938964844,29231.298828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209606766700745,1.0,0.0,0.0,3.6012065410614014,3.601228952407837,8.653451573081838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.3388671875,0.0,1429.5904541015625,1895.4371337890625,0.0,1779.93310546875,0.8897660374641418,1.0,0.0,3.0,1.0,0.0
17995440,297.66070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0686950683594,0.9385641813278198,0.2209336757659912,0.1980144679546356,298.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.068603515625,0.998457372188568,0.3341645002365112,0.2533227503299713,297.62384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0686950683594,0.9345086216926576,0.2182448655366897,0.1522921621799469,297.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0688171386719,0.8721268773078918,0.1797264963388443,0.1700996309518814,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0690612792969,0.7915606498718262,0.1328964233398437,0.5988171696662903,286.0686340332031,284.95001220703125,294.7347717285156,293.0733642578125,294.7318420410156,297.60748291015625,286.067626953125,1.0,0.3018081188201904,1.0,1.0,0.0,1.0,-1.6473619937896729,1.6473597288131714,2.209635340477689e-06,1.2670387029647827,1.0,1.0,0.0,35.8438720703125,31.0,33705.9921875,-0.0,355.4724426269531,1.0,283.1499938964844,285.38836669921875,296.0859680175781,298.3177490234375,293.1499938964844,293.1499938964844,283.1499938964844,29231.298828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209606766700745,1.0,0.0,0.0,3.6012065410614014,3.601228952407837,8.653451573081838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.3388671875,0.0,1429.5904541015625,1895.4371337890625,0.0,1779.93310546875,0.8897660374641418,1.0,0.0,3.0,1.0,0.0
17995500,297.6521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0586853027344,0.9515413641929626,0.2233248502016067,0.2001335173845291,298.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.05859375,0.9972968697547911,0.3411997258663177,0.2456537336111068,297.6132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0587158203125,0.9469512701034546,0.2201989144086837,0.1536371856927871,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0588684082031,0.8820687532424927,0.1811140924692154,0.1713860780000686,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0591735839844,0.7998058199882507,0.1335209012031555,0.6013961434364319,286.0586242675781,284.95001220703125,294.7776794433594,293.0951538085937,294.7747802734375,297.5982971191406,286.0573425292969,1.0,0.3008277118206024,1.0,1.0,0.0,1.0,-1.6469378471374512,1.6469355821609497,2.2085735054133693e-06,1.2667232751846311,1.0,1.0,0.0,34.95875930786133,31.0,33865.22265625,-0.0,352.771728515625,1.0,283.1499938964844,285.37255859375,296.1043701171875,298.34356689453125,293.1499938964844,293.1499938964844,283.1499938964844,29935.521484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216590642929077,1.0,0.0,0.0,3.644327402114868,3.644350290298462,8.861924811753852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.29443359375,0.0,1481.561767578125,1895.4371337890625,0.0,1785.6932373046875,0.8975469470024109,1.0,0.0,3.0,1.0,0.0
17995560,297.6440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0546875,0.9621281027793884,0.225699707865715,0.2022430598735809,298.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0546569824219,0.9960955381393432,0.3483138978481293,0.2394508272409439,297.6031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0546875,0.9571210145950316,0.2221316844224929,0.1549716293811798,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0547180175781,0.8905737400054932,0.1824831813573837,0.1726608574390411,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0548095703125,0.8067100644111633,0.1341604739427566,0.6041063070297241,286.0546569824219,284.95001220703125,294.8201904296875,293.1169128417969,294.8173217773437,297.5895690917969,286.0544128417969,1.0,0.3003737330436706,1.0,1.0,0.0,1.0,-1.648403882980347,1.6484017372131348,2.212350636909832e-06,1.2679024934768677,1.0,1.0,0.0,34.32254409790039,51.0,34012.8515625,-0.0,351.7565002441406,1.0,283.1499938964844,285.3653564453125,296.12451171875,298.370849609375,293.1499938964844,293.1499938964844,283.1499938964844,30371.40234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222992777824402,1.0,0.0,0.0,3.670763492584229,3.670786619186402,8.990960509436263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.82177734375,0.0,1514.0380859375,1895.4371337890625,0.0,1790.9808349609375,0.9068468809127808,1.0,0.0,3.0,1.0,0.0
17995620,297.6293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0715026855469,0.9557107090950012,0.2304627001285553,0.2065539211034774,298.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0717163085937,0.9982057213783264,0.3608094751834869,0.2514415383338928,297.584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07147216796875,0.9492813944816588,0.2259942889213562,0.1577019989490509,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.07110595703125,0.8829982280731201,0.1852266043424606,0.1753014326095581,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07037353515625,0.7984221577644348,0.1354545950889587,0.6101508736610413,286.0716247558594,284.95001220703125,294.9039001464844,293.1601257324219,294.9011535644531,297.57373046875,286.0754089355469,1.0,0.3078452050685882,1.0,1.0,0.0,1.0,-1.681668996810913,1.6816667318344116,2.298308118042769e-06,1.293971061706543,1.0,1.0,0.0,36.33502197265625,71.0,34788.8984375,-0.0,375.25482177734375,1.0,283.1499938964844,285.37127685546875,296.1730041503906,298.451904296875,293.1499938964844,293.1499938964844,283.1499938964844,31521.837890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246928215026855,1.0,0.0,0.0,3.7396395206451416,3.739663600921631,9.331528758593776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.7978515625,0.0,1600.873291015625,1895.4371337890625,0.0,1810.8043212890625,0.923754632472992,1.0,0.0,3.0,1.0,0.0
17995680,297.6293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0715026855469,0.9557107090950012,0.2304627001285553,0.2065539211034774,298.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0717163085937,0.9982057213783264,0.3608094751834869,0.2514415383338928,297.584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07147216796875,0.9492813944816588,0.2259942889213562,0.1577019989490509,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.07110595703125,0.8829982280731201,0.1852266043424606,0.1753014326095581,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07037353515625,0.7984221577644348,0.1354545950889587,0.6101508736610413,286.0716247558594,284.95001220703125,294.9039001464844,293.1601257324219,294.9011535644531,297.57373046875,286.0754089355469,1.0,0.3078452050685882,1.0,1.0,0.0,1.0,-1.681668996810913,1.6816667318344116,2.298308118042769e-06,1.293971061706543,1.0,1.0,0.0,36.33502197265625,71.0,34788.8984375,-0.0,375.25482177734375,1.0,283.1499938964844,285.37127685546875,296.1730041503906,298.451904296875,293.1499938964844,293.1499938964844,283.1499938964844,31521.837890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246928215026855,1.0,0.0,0.0,3.7396395206451416,3.739663600921631,9.331528758593776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.7978515625,0.0,1600.873291015625,1895.4371337890625,0.0,1810.8043212890625,0.923754632472992,1.0,0.0,3.0,1.0,0.0
17995740,297.61669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1276550292969,0.9223133325576782,0.2352462410926818,0.2110021710395813,298.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12823486328125,0.9990000128746032,0.368543803691864,0.2842169404029846,297.56842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1275939941406,0.9144887924194336,0.2298449575901031,0.1605175733566284,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.12701416015625,0.8541929125785828,0.1879779696464538,0.178072452545166,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1258544921875,0.7703604698181152,0.1365926861763,0.6163264513015747,286.1278991699219,284.95001220703125,294.98553466796875,293.2028503417969,294.9829406738281,297.5599365234375,286.13348388671875,1.0,0.3222755789756775,1.0,1.0,0.0,1.0,-1.740511178970337,1.7405086755752563,2.45567343881703e-06,1.340327501296997,1.0,1.0,0.0,42.03420639038086,91.0,35985.515625,-0.0,425.2795104980469,1.0,283.1499938964844,285.4062194824219,296.233154296875,298.5748291015625,293.1499938964844,293.1499938964844,283.1499938964844,32656.935546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730757474899292,1.0,0.0,0.0,3.806375980377197,3.806401014328003,9.6675557870185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.7021484375,0.0,1688.1182861328125,1895.4371337890625,0.0,1861.419677734375,0.9401450157165528,1.0,0.0,3.0,1.0,0.0
17995800,297.61669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1276550292969,0.9223133325576782,0.2352462410926818,0.2110021710395813,298.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12823486328125,0.9990000128746032,0.368543803691864,0.2842169404029846,297.56842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1275939941406,0.9144887924194336,0.2298449575901031,0.1605175733566284,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.12701416015625,0.8541929125785828,0.1879779696464538,0.178072452545166,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1258544921875,0.7703604698181152,0.1365926861763,0.6163264513015747,286.1278991699219,284.95001220703125,294.98553466796875,293.2028503417969,294.9829406738281,297.5599365234375,286.13348388671875,1.0,0.3222755789756775,1.0,1.0,0.0,1.0,-1.740511178970337,1.7405086755752563,2.45567343881703e-06,1.340327501296997,1.0,1.0,0.0,42.03420639038086,91.0,35985.515625,-0.0,425.2795104980469,1.0,283.1499938964844,285.4062194824219,296.233154296875,298.5748291015625,293.1499938964844,293.1499938964844,283.1499938964844,32656.935546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730757474899292,1.0,0.0,0.0,3.806375980377197,3.806401014328003,9.6675557870185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.7021484375,0.0,1688.1182861328125,1895.4371337890625,0.0,1861.419677734375,0.9401450157165528,1.0,0.0,3.0,1.0,0.0
17995860,297.6083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1793518066406,0.8924800753593445,0.2386233061552047,0.2142299860715866,297.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18017578125,0.9990000128746032,0.3709865212440491,0.3160390257835388,297.5575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1792907714844,0.8849578499794006,0.2325431108474731,0.1625577062368393,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1786499023437,0.828961968421936,0.1899221390485763,0.1801155805587768,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1773376464844,0.7456748485565186,0.1372087448835373,0.6203309297561646,286.1796569824219,284.95001220703125,295.04229736328125,293.23297119140625,295.0398254394531,297.5507507324219,286.1856689453125,1.0,0.3358393609523773,1.0,1.0,0.0,1.0,-1.792264461517334,1.7922619581222534,2.5992953851528e-06,1.3810358047485352,1.0,1.0,0.0,48.29561996459961,91.0,37005.34765625,-0.0,475.7577819824219,1.0,283.1499938964844,285.4388122558594,296.2767028808594,298.6769104003906,293.1499938964844,293.1499938964844,283.1499938964844,33549.92578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737472653388977,1.0,0.0,0.0,3.8580667972564697,3.8580925464630127,9.93190951703582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.05419921875,0.0,1757.8309326171875,1895.4371337890625,0.0,1918.088623046875,0.9499448537826538,1.0,0.0,3.0,1.0,0.0
17995920,297.6050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20477294921875,0.8806539177894592,0.2399649322032928,0.2155316323041916,297.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.20574951171875,0.9990000128746032,0.3712176382541656,0.3306019008159637,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047119140625,0.8730092644691467,0.2336087226867675,0.1633789837360382,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2040100097656,0.8185758590698242,0.1906947046518325,0.1809475719928741,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2025451660156,0.7357745170593262,0.1373924016952514,0.621757447719574,286.20513916015625,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.547119140625,286.2115783691406,1.0,0.3419628739356994,1.0,1.0,0.0,1.0,-1.8150074481964111,1.815004825592041,2.663948862391408e-06,1.398909091949463,1.0,1.0,0.0,51.33334732055664,109.0,37428.0625,-0.0,499.6894226074219,1.0,283.1499938964844,285.45684814453125,296.2930603027344,298.71826171875,293.1499938964844,293.1499938964844,283.04998779296875,33775.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406083345413208,1.0,0.0,0.0,3.871032476425171,3.871058225631714,9.99877784124692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.7060546875,0.0,1775.6129150390625,1895.4371337890625,0.0,1944.766845703125,0.9550318717956544,1.0,0.0,3.0,1.0,0.0
17995980,297.5921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1940002441406,0.8343757390975952,0.2437074929475784,0.2195156961679458,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1937866210937,0.9663340449333192,0.3711714148521423,0.3520532846450805,297.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1940002441406,0.8269677758216858,0.2365501821041107,0.1659082174301147,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1941223144531,0.7731931209564209,0.192818745970726,0.1835702955722808,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.19439697265625,0.6940923929214478,0.1376073807477951,0.6259151101112366,286.1939392089844,284.95001220703125,295.13153076171875,293.28106689453125,295.1292724609375,297.53387451171875,286.1927795410156,1.0,0.3601009547710418,1.0,1.0,0.0,1.0,-1.851431965827942,1.851429104804993,2.77038770946092e-06,1.4282065629959106,1.0,1.0,0.0,65.15892028808594,109.0,38642.39453125,-0.0,569.0498657226562,1.0,283.0522766113281,285.4099426269531,296.3551940917969,298.8875732421875,293.1499938964844,293.1499938964844,283.04998779296875,34643.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548760175704956,1.0,0.0,0.0,3.9204139709472656,3.920440435409546,1.025550659505825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.4658203125,0.0,1844.4365234375,1895.4371337890625,0.0,2067.7822265625,0.9651117920875548,1.0,0.0,3.0,1.0,0.0
17996040,297.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1939697265625,0.8299083709716797,0.2442168295383453,0.2200430780649185,297.8405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1939697265625,0.9600053429603576,0.3713933825492859,0.3522032499313354,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1939697265625,0.8224384188652039,0.2369462996721267,0.1662388145923614,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1940002441406,0.7685770392417908,0.1931048780679702,0.183910921216011,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1940612792969,0.6893827319145203,0.1376051157712936,0.6262484192848206,286.1939697265625,284.95001220703125,295.1411437988281,293.28631591796875,295.1388854980469,297.5316467285156,286.1946716308594,1.0,0.3628311157226562,1.0,1.0,0.0,1.0,-1.8587723970413208,1.858769655227661,2.791613042063545e-06,1.4337297677993774,1.0,1.0,0.0,67.01531219482422,97.0,38760.9140625,-0.0,578.4371948242188,1.0,283.0514831542969,285.4111328125,296.35693359375,298.8935241699219,293.1499938964844,293.1499938964844,282.75,34727.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563450336456299,1.0,0.0,0.0,3.925189018249512,3.925215482711792,1.028050405693648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.81982421875,0.0,1851.18408203125,1895.4371337890625,0.0,2080.591552734375,0.9662474393844604,1.0,0.0,3.0,1.0,0.0
17996100,297.57928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06207275390625,0.8163706660270691,0.2459530532360077,0.2219687104225158,297.8076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585021972656,0.9395603537559508,0.3725359141826629,0.3532018363475799,297.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0624084472656,0.8082996010780334,0.238278716802597,0.1674358993768692,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.06500244140625,0.7548187375068665,0.19405397772789,0.1851368546485901,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0708312988281,0.6748246550559998,0.1374597251415252,0.6270694136619568,286.06085205078125,284.95001220703125,295.1781921386719,293.3066711425781,295.1759948730469,297.5213928222656,286.043212890625,1.0,0.3686362504959106,1.0,1.0,0.0,1.0,-1.8661969900131223,1.866194248199463,2.8137003482697764e-06,1.439694881439209,1.0,1.0,0.0,72.9217758178711,97.0,39966.52734375,-0.0,602.4593505859375,1.0,282.792236328125,285.23309326171875,296.41607666015625,299.1033630371094,293.1499938964844,293.1499938964844,282.75,35016.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693532109260559,1.0,0.0,0.0,3.941468954086304,3.941495895385742,1.0365960179115064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.39453125,0.0,1874.3138427734373,1895.4371337890625,0.0,2195.096923828125,0.9701207280158995,1.0,0.0,3.0,1.0,0.0
17996160,297.56640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985656738281,0.8092905282974243,0.2474043369293213,0.2234975695610046,297.78057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.998291015625,0.928735077381134,0.3740383386611938,0.3545695841312408,297.5113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99859619140625,0.8005486726760864,0.2393584251403808,0.1683606505393982,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99884033203125,0.7478553652763367,0.194800317287445,0.1860586553812027,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9995422363281,0.6667219400405884,0.1371670067310333,0.6266820430755615,285.9984741210937,284.95001220703125,295.2143859863281,293.3267822265625,295.2122497558594,297.5090026855469,285.9974365234375,1.0,0.3723818957805633,1.0,1.0,0.0,1.0,-1.8714295625686648,1.8714268207550049,2.829255436154199e-06,1.443846583366394,1.0,1.0,0.0,76.51515197753906,85.0,40208.09765625,-0.0,617.6895141601562,1.0,282.7545166015625,285.1864624023437,296.40802001953125,299.0703125,293.1499938964844,293.1499938964844,282.45001220703125,35239.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761947512626648,1.0,0.0,0.0,3.953997611999512,3.95402455329895,1.043196448335948e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.5244140625,0.0,1892.2442626953125,1895.4371337890625,0.0,2256.043212890625,0.9731011986732484,1.0,0.0,3.0,1.0,0.0
17996220,297.5390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7958374023437,0.8064834475517273,0.2499054819345474,0.2259413599967956,297.7356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7955322265625,0.924320101737976,0.3774631023406982,0.3577844500541687,297.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7958679199219,0.7969726920127869,0.2411217540502548,0.1697475165128708,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79608154296875,0.7444534301757812,0.1959457993507385,0.1873409152030944,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7966003417969,0.6607965230941772,0.1363626271486282,0.6238371729850769,285.7957458496094,284.95001220703125,295.2841491699219,293.3662414550781,295.2821044921875,297.4827575683594,285.7940979003906,1.0,0.3750938475131988,1.0,1.0,0.0,1.0,-1.8780170679092407,1.8780142068862915,2.8489218948379857e-06,1.449082374572754,1.0,1.0,0.0,78.97894287109375,73.0,41525.53515625,-0.0,630.39208984375,1.0,282.45721435546875,284.9588928222656,296.4226989746094,299.1710205078125,293.1499938964844,293.1499938964844,282.1499938964844,35546.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790472149848938,1.0,0.0,0.0,3.971213102340698,3.971240282058716,1.0523001492401818e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.11767578125,0.0,1917.068115234375,1895.4371337890625,0.0,2384.65283203125,0.9771963357925416,1.0,0.0,3.0,1.0,0.0
17996280,297.5390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7958374023437,0.8064834475517273,0.2499054819345474,0.2259413599967956,297.7356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7955322265625,0.924320101737976,0.3774631023406982,0.3577844500541687,297.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7958679199219,0.7969726920127869,0.2411217540502548,0.1697475165128708,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79608154296875,0.7444534301757812,0.1959457993507385,0.1873409152030944,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7966003417969,0.6607965230941772,0.1363626271486282,0.6238371729850769,285.7957458496094,284.95001220703125,295.2841491699219,293.3662414550781,295.2821044921875,297.4827575683594,285.7940979003906,1.0,0.3750938475131988,1.0,1.0,0.0,1.0,-1.8780170679092407,1.8780142068862915,2.8489218948379857e-06,1.449082374572754,1.0,1.0,0.0,78.97894287109375,73.0,41525.53515625,-0.0,630.39208984375,1.0,282.45721435546875,284.9588928222656,296.4226989746094,299.1710205078125,293.1499938964844,293.1499938964844,282.1499938964844,35546.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790472149848938,1.0,0.0,0.0,3.971213102340698,3.971240282058716,1.0523001492401818e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.11767578125,0.0,1917.068115234375,1895.4371337890625,0.0,2384.65283203125,0.9771963357925416,1.0,0.0,3.0,1.0,0.0
17996340,297.5117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5857849121094,0.8143513798713684,0.2520714402198791,0.2278645187616348,297.6961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58551025390625,0.9351150989532472,0.3808802664279938,0.3609381914138794,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858154296875,0.8043267726898193,0.2425381392240524,0.1707229316234588,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5860290527344,0.7504256963729858,0.1967762410640716,0.1881020665168762,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.58660888671875,0.6638904213905334,0.1353765577077865,0.6191626191139221,285.5857238769531,284.95001220703125,295.3500061035156,293.404541015625,295.3481140136719,297.4527893066406,285.5841369628906,1.0,0.3731102645397186,1.0,1.0,0.0,1.0,-1.880587577819824,1.880584716796875,2.8566464607138187e-06,1.451146125793457,1.0,1.0,0.0,76.75857543945312,61.0,42760.52734375,0.0,625.1830444335938,1.0,282.1572570800781,284.7266540527344,296.4434814453125,299.2658386230469,293.1499938964844,293.1499938964844,281.8500061035156,35730.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010583519935608,1.0,0.0,0.0,3.981457948684693,3.981485366821289,1.0577366538200297e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.9091796875,0.0,1931.943359375,1895.4371337890625,0.0,2481.105224609375,0.9796331524848938,1.0,0.0,3.0,1.0,0.0
17996400,297.5117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5857849121094,0.8143513798713684,0.2520714402198791,0.2278645187616348,297.6961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58551025390625,0.9351150989532472,0.3808802664279938,0.3609381914138794,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858154296875,0.8043267726898193,0.2425381392240524,0.1707229316234588,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5860290527344,0.7504256963729858,0.1967762410640716,0.1881020665168762,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.58660888671875,0.6638904213905334,0.1353765577077865,0.6191626191139221,285.5857238769531,284.95001220703125,295.3500061035156,293.404541015625,295.3481140136719,297.4527893066406,285.5841369628906,1.0,0.3731102645397186,1.0,1.0,0.0,1.0,-1.880587577819824,1.880584716796875,2.8566464607138187e-06,1.451146125793457,1.0,1.0,0.0,76.75857543945312,61.0,42760.52734375,0.0,625.1830444335938,1.0,282.1572570800781,284.7266540527344,296.4434814453125,299.2658386230469,293.1499938964844,293.1499938964844,281.8500061035156,35730.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010583519935608,1.0,0.0,0.0,3.981457948684693,3.981485366821289,1.0577366538200297e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.9091796875,0.0,1931.943359375,1895.4371337890625,0.0,2481.105224609375,0.9796331524848938,1.0,0.0,3.0,1.0,0.0
17996460,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3702697753906,0.8297878503799438,0.2539922893047333,0.2294398248195648,297.6593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.36993408203125,0.9566543102264404,0.3840705454349518,0.3637906610965729,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3703308105469,0.8194652199745178,0.2437062114477157,0.1714229732751846,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37060546875,0.7640994787216187,0.197397843003273,0.1885241717100143,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3714904785156,0.6741015911102295,0.1342770606279373,0.6133551001548767,285.37017822265625,284.95001220703125,295.41363525390625,293.4426574707031,295.4117431640625,297.4224548339844,285.3685607910156,1.0,0.3679301142692566,1.0,1.0,0.0,1.0,-1.8802801370620728,1.8802772760391235,2.855770617316012e-06,1.4509341716766355,1.0,1.0,0.0,71.40999603271484,49.0,43939.44140625,0.0,607.8325805664062,1.0,281.8545227050781,284.4898376464844,296.4739074707031,299.3677673339844,293.1499938964844,293.1499938964844,281.54998779296875,35839.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098495006561279,1.0,0.0,0.0,3.987546443939209,3.9875736236572266,1.0609740002109902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.5078125,0.0,1940.81982421875,1895.4371337890625,0.0,2561.807373046875,0.981081247329712,1.0,0.0,3.0,1.0,0.0
17996520,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3702697753906,0.8297878503799438,0.2539922893047333,0.2294398248195648,297.6593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.36993408203125,0.9566543102264404,0.3840705454349518,0.3637906610965729,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3703308105469,0.8194652199745178,0.2437062114477157,0.1714229732751846,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37060546875,0.7640994787216187,0.197397843003273,0.1885241717100143,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3714904785156,0.6741015911102295,0.1342770606279373,0.6133551001548767,285.37017822265625,284.95001220703125,295.41363525390625,293.4426574707031,295.4117431640625,297.4224548339844,285.3685607910156,1.0,0.3679301142692566,1.0,1.0,0.0,1.0,-1.8802801370620728,1.8802772760391235,2.855770617316012e-06,1.4509341716766355,1.0,1.0,0.0,71.40999603271484,49.0,43939.44140625,0.0,607.8325805664062,1.0,281.8545227050781,284.4898376464844,296.4739074707031,299.3677673339844,293.1499938964844,293.1499938964844,281.54998779296875,35839.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098495006561279,1.0,0.0,0.0,3.987546443939209,3.9875736236572266,1.0609740002109902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.5078125,0.0,1940.81982421875,1895.4371337890625,0.0,2561.807373046875,0.981081247329712,1.0,0.0,3.0,1.0,0.0
17996580,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15850830078125,0.8533769845962524,0.2556664049625397,0.2307170629501342,297.6241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581726074219,0.9846557974815368,0.3869529068470001,0.3662850558757782,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585388183594,0.8417233824729919,0.2446534484624862,0.1719059199094772,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587829589844,0.7861038446426392,0.1978444457054138,0.1886963695287704,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15948486328125,0.6915973424911499,0.1330680698156356,0.6066856980323792,285.158447265625,284.95001220703125,295.47686767578125,293.4816589355469,295.4749755859375,297.3930969238281,285.15655517578125,1.0,0.3605305254459381,1.0,1.0,0.0,1.0,-1.8775886297225952,1.877585768699646,2.84777252090862e-06,1.4488368034362793,1.0,1.0,0.0,64.04531860351562,37.0,45055.78125,0.0,582.33251953125,1.0,281.55712890625,284.2578125,296.5057373046875,299.4664611816406,293.1499938964844,293.1499938964844,281.25,35904.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174137473106384,1.0,0.0,0.0,3.99116587638855,3.9911932945251465,1.0629009921103716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.72998046875,0.0,1946.1097412109373,1895.4371337890625,0.0,2631.6259765625,0.9819421172142028,1.0,0.0,3.0,1.0,0.0
17996640,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15850830078125,0.8533769845962524,0.2556664049625397,0.2307170629501342,297.6241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581726074219,0.9846557974815368,0.3869529068470001,0.3662850558757782,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585388183594,0.8417233824729919,0.2446534484624862,0.1719059199094772,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587829589844,0.7861038446426392,0.1978444457054138,0.1886963695287704,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15948486328125,0.6915973424911499,0.1330680698156356,0.6066856980323792,285.158447265625,284.95001220703125,295.47686767578125,293.4816589355469,295.4749755859375,297.3930969238281,285.15655517578125,1.0,0.3605305254459381,1.0,1.0,0.0,1.0,-1.8775886297225952,1.877585768699646,2.84777252090862e-06,1.4488368034362793,1.0,1.0,0.0,64.04531860351562,37.0,45055.78125,0.0,582.33251953125,1.0,281.55712890625,284.2578125,296.5057373046875,299.4664611816406,293.1499938964844,293.1499938964844,281.25,35904.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174137473106384,1.0,0.0,0.0,3.99116587638855,3.9911932945251465,1.0629009921103716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.72998046875,0.0,1946.1097412109373,1895.4371337890625,0.0,2631.6259765625,0.9819421172142028,1.0,0.0,3.0,1.0,0.0
17996700,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8694013357162476,0.256453275680542,0.2313002049922943,297.6075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9990000128746032,0.3883232176303863,0.3671908974647522,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8567295074462891,0.2450804412364959,0.1721036732196808,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8007985949516296,0.1980309933423996,0.1887293308973312,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7034763097763062,0.1324411779642105,0.6031564474105835,285.00750732421875,284.95001220703125,295.5083312988281,293.50146484375,295.5064697265625,297.37945556640625,284.98876953125,1.0,0.3561899363994598,1.0,1.0,0.0,1.0,-1.8752343654632568,1.875231504440308,2.840808519977145e-06,1.4470174312591553,1.0,1.0,0.0,59.86562347412109,37.0,46050.66796875,0.0,567.3651733398438,1.0,281.2932434082031,284.0682678222656,296.5484619140625,299.6272888183594,293.1499938964844,293.1499938964844,281.25,35926.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233031630516052,1.0,0.0,0.0,3.992377996444702,3.992405652999878,1.0635467333486304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.58984375,0.0,1947.883544921875,1895.4371337890625,0.0,2686.19775390625,0.9822304248809814,1.0,0.0,3.0,1.0,0.0
17996760,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.8808794617652893,0.2570982277393341,0.2318146079778671,297.5976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.9990000128746032,0.3902455866336822,0.3553109765052795,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.8674265146255493,0.2453872114419937,0.1722670197486877,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.8107743859291077,0.1981208175420761,0.1887423694133758,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.7110699415206909,0.1317479461431503,0.5996564030647278,284.9326477050781,284.95001220703125,295.5397033691406,293.521484375,295.5378112792969,297.36541748046875,284.9280090332031,1.0,0.3509402275085449,1.0,1.0,0.0,1.0,-1.857800006866455,1.8577971458435056,2.789576683426276e-06,1.4335668087005615,0.9718087911605836,0.9718087911605836,0.0,56.89653396606445,25.0,45839.0625,0.0,545.7286376953125,1.0,281.2567443847656,284.0131225585937,296.5421142578125,299.5643920898437,293.1499938964844,293.1499938964844,280.95001220703125,36685.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241433501243591,1.0,0.0,0.0,3.97933292388916,3.979360342025757,1.0566077435214538e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.65673828125,0.0,1936.9532470703125,1895.4371337890625,0.0,2693.99658203125,0.979329526424408,1.0,0.0,3.0,1.0,0.0
17996820,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167419433594,0.9100547432899476,0.2583747506141662,0.2327162772417068,297.6141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.9990000128746032,0.3975338041782379,0.324668288230896,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164367675781,0.8948682546615601,0.2460039258003235,0.1725100427865982,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8339885473251343,0.1982905119657516,0.1886641234159469,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81060791015625,0.729066789150238,0.1305121034383773,0.5927358269691467,284.8170471191406,284.95001220703125,295.6021423339844,293.5621032714844,295.6002197265625,297.3426513671875,284.82989501953125,1.0,0.3385569453239441,1.0,1.0,0.0,1.0,-1.813980221748352,1.8139774799346924,2.6624179554346483e-06,1.3991590738296509,0.8108683824539185,0.8108683824539185,0.0,50.301849365234375,28.0,45132.671875,0.0,495.8132019042969,1.0,280.956298828125,283.942626953125,296.5533447265625,299.54302978515625,293.1499938964844,293.1499938964844,281.25,46241.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258262872695923,1.0,0.0,0.0,3.5989749431610107,3.5990002155303955,8.642729198982124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.646484375,0.0,1552.69580078125,1895.4371337890625,0.0,2709.6279296875,0.9023808836936952,1.0,0.0,3.0,1.0,0.0
17996880,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167419433594,0.9100547432899476,0.2583747506141662,0.2327162772417068,297.6141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.9990000128746032,0.3975338041782379,0.324668288230896,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164367675781,0.8948682546615601,0.2460039258003235,0.1725100427865982,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8339885473251343,0.1982905119657516,0.1886641234159469,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81060791015625,0.729066789150238,0.1305121034383773,0.5927358269691467,284.8170471191406,284.95001220703125,295.6021423339844,293.5621032714844,295.6002197265625,297.3426513671875,284.82989501953125,1.0,0.3385569453239441,1.0,1.0,0.0,1.0,-1.813980221748352,1.8139774799346924,2.6624179554346483e-06,1.3991590738296509,0.8108683824539185,0.8108683824539185,0.0,50.301849365234375,28.0,45132.671875,0.0,495.8132019042969,1.0,280.956298828125,283.942626953125,296.5533447265625,299.54302978515625,293.1499938964844,293.1499938964844,281.25,46241.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258262872695923,1.0,0.0,0.0,3.5989749431610107,3.5990002155303955,8.642729198982124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.646484375,0.0,1552.69580078125,1895.4371337890625,0.0,2709.6279296875,0.9023808836936952,1.0,0.0,3.0,1.0,0.0
17996940,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9278411865234376,0.259825736284256,0.2336208224296569,297.6442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9990000128746032,0.4037908315658569,0.3098909854888916,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.910337209701538,0.2469604909420013,0.1729081720113754,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8466352224349976,0.1988328248262405,0.1888793110847473,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7387070059776306,0.1302818953990936,0.5903265476226807,284.9975280761719,284.95001220703125,295.6369323730469,293.5851745605469,295.635009765625,297.34002685546875,285.0059509277344,1.0,0.3334264457225799,1.0,1.0,0.0,1.0,-1.7951525449752808,1.7951499223709106,2.6085849640367087e-06,1.3841654062271118,0.9153303503990172,0.9153303503990172,0.0,47.3581657409668,28.0,44313.94140625,0.0,474.7056274414063,1.0,281.2101135253906,284.1264038085937,296.4937744140625,299.3124389648437,293.1499938964844,293.1499938964844,281.25,36344.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112232685089111,1.0,0.0,0.0,3.6251940727233887,3.625217914581299,8.769115993345622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.9580078125,0.0,1508.3076171875,1895.4371337890625,0.0,2574.462890625,0.902849555015564,1.0,0.0,3.0,1.0,0.0
17997000,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.94176584482193,0.2611197233200073,0.2346944510936737,297.67144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9990000128746032,0.4092042148113251,0.2995440065860748,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.923363208770752,0.2478846460580825,0.1734700351953506,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8566185235977173,0.1994146406650543,0.1893141865730285,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.746387779712677,0.1303009241819381,0.5897299647331238,284.9985046386719,284.95001220703125,295.6641845703125,293.6034545898437,295.6622314453125,297.34039306640625,284.9950866699219,1.0,0.3301343917846679,1.0,1.0,0.0,1.0,-1.7844940423965454,1.7844915390014648,2.578431121946778e-06,1.3757002353668213,0.9317762851715088,0.9317762851715088,0.0,45.42844009399414,31.0,44248.15234375,0.0,462.1364440917969,1.0,281.2424011230469,284.1114196777344,296.52587890625,299.3681030273437,293.1499938964844,293.1499938964844,280.95001220703125,34316.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049184083938599,1.0,0.0,0.0,3.6883411407470703,3.68836522102356,9.077273830371268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.42822265625,0.0,1563.5152587890625,1895.4371337890625,0.0,2516.4775390625,0.912602961063385,1.0,0.0,3.0,1.0,0.0
17997060,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9656000733375548,0.2631348967552185,0.2366196662187576,297.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9990000128746032,0.4211521446704864,0.2817672789096832,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9475868940353394,0.2493644207715988,0.1745399236679077,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8756000995635986,0.2003446519374847,0.1901888847351074,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7610355019569397,0.1302446871995926,0.5890851616859436,284.8763732910156,284.95001220703125,295.72576904296875,293.6455383300781,295.7238464355469,297.3303527832031,284.8876037597656,1.0,0.3247065842151642,1.0,1.0,0.0,1.0,-1.7670170068740845,1.767014503479004,2.5294093575212173e-06,1.3617935180664062,0.8131425380706787,0.8131425380706787,0.0,42.26924133300781,49.0,44256.109375,0.0,441.8431091308594,1.0,280.9576110839844,284.0177917480469,296.63873291015625,299.5430603027344,293.1499938964844,293.1499938964844,281.25,42466.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082774877548218,1.0,0.0,0.0,3.447332859039306,3.4473559856414795,7.92975413332897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.25,0.0,1364.8587646484375,1895.4371337890625,0.0,2547.339599609375,0.86620032787323,1.0,0.0,3.0,1.0,0.0
17997120,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9656000733375548,0.2631348967552185,0.2366196662187576,297.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9990000128746032,0.4211521446704864,0.2817672789096832,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9475868940353394,0.2493644207715988,0.1745399236679077,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8756000995635986,0.2003446519374847,0.1901888847351074,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7610355019569397,0.1302446871995926,0.5890851616859436,284.8763732910156,284.95001220703125,295.72576904296875,293.6455383300781,295.7238464355469,297.3303527832031,284.8876037597656,1.0,0.3247065842151642,1.0,1.0,0.0,1.0,-1.7670170068740845,1.767014503479004,2.5294093575212173e-06,1.3617935180664062,0.8131425380706787,0.8131425380706787,0.0,42.26924133300781,49.0,44256.109375,0.0,441.8431091308594,1.0,280.9576110839844,284.0177917480469,296.63873291015625,299.5430603027344,293.1499938964844,293.1499938964844,281.25,42466.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082774877548218,1.0,0.0,0.0,3.447332859039306,3.4473559856414795,7.92975413332897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.25,0.0,1364.8587646484375,1895.4371337890625,0.0,2547.339599609375,0.86620032787323,1.0,0.0,3.0,1.0,0.0
