time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997180,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.9646930694580078,0.266018271446228,0.2389760166406631,297.7607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.9990000128746032,0.4321768283843994,0.2853687107563019,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.9458540678024292,0.2515272498130798,0.1759064942598343,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.8737341165542603,0.2017873376607895,0.1914070695638656,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.7583391070365906,0.1305997818708419,0.5902038216590881,285.0513000488281,284.95001220703125,295.7869567871094,293.6882629394531,295.7850341796875,297.3284912109375,285.049072265625,1.0,0.3277640640735626,1.0,1.0,0.0,1.0,-1.7785924673080444,1.778589963912964,2.5611557248339523e-06,1.3704982995986938,0.962903618812561,0.962903618812561,0.0,43.06348419189453,69.0,44367.5,0.0,451.3179626464844,1.0,281.24151611328125,284.1648254394531,296.64215087890625,299.4701843261719,293.1499938964844,293.1499938964844,280.95001220703125,31721.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794388473033905,1.0,0.0,0.0,3.630181074142456,3.630204200744629,8.793259667072562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.16455078125,0.0,1479.3931884765625,1895.4371337890625,0.0,2420.2353515625,0.8977945446968079,1.0,0.0,3.0,1.0,0.0
17997240,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.9646930694580078,0.266018271446228,0.2389760166406631,297.7607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.9990000128746032,0.4321768283843994,0.2853687107563019,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.9458540678024292,0.2515272498130798,0.1759064942598343,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.8737341165542603,0.2017873376607895,0.1914070695638656,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.7583391070365906,0.1305997818708419,0.5902038216590881,285.0513000488281,284.95001220703125,295.7869567871094,293.6882629394531,295.7850341796875,297.3284912109375,285.049072265625,1.0,0.3277640640735626,1.0,1.0,0.0,1.0,-1.7785924673080444,1.778589963912964,2.5611557248339523e-06,1.3704982995986938,0.962903618812561,0.962903618812561,0.0,43.06348419189453,69.0,44367.5,0.0,451.3179626464844,1.0,281.24151611328125,284.1648254394531,296.64215087890625,299.4701843261719,293.1499938964844,293.1499938964844,280.95001220703125,31721.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794388473033905,1.0,0.0,0.0,3.630181074142456,3.630204200744629,8.793259667072562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.16455078125,0.0,1479.3931884765625,1895.4371337890625,0.0,2420.2353515625,0.8977945446968079,1.0,0.0,3.0,1.0,0.0
17997300,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9549724459648132,0.2671400606632232,0.2402469217777252,297.7605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9990000128746032,0.4360336065292358,0.2953278720378876,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9351081252098083,0.2524006962776184,0.1766763925552368,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.864856481552124,0.202393040060997,0.1921437382698059,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.7503818869590759,0.130677044391632,0.5912438631057739,284.9144897460937,284.95001220703125,295.8173522949219,293.7098999023437,295.8154602050781,297.3232116699219,284.8988647460937,1.0,0.3321934044361114,1.0,1.0,0.0,1.0,-1.7951265573501587,1.795124053955078,2.607473106763792e-06,1.3833562135696411,0.8867473602294922,0.8867473602294922,0.0,44.97965240478516,69.0,45582.08203125,0.0,467.4304504394531,1.0,280.9974060058594,283.9918518066406,296.7464904785156,299.7472839355469,293.1499938964844,293.1499938964844,280.95001220703125,34787.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023813366889954,1.0,0.0,0.0,3.6542932987213135,3.654317140579224,8.910459996513964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.22607421875,0.0,1528.8690185546875,1895.4371337890625,0.0,2493.217529296875,0.9034544229507446,1.0,0.0,3.0,1.0,0.0
17997360,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9384706616401672,0.2679801881313324,0.241166815161705,297.7445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.4383385777473449,0.3106391429901123,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.918080985546112,0.2530457973480224,0.1772487312555313,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8514513373374939,0.2028287649154663,0.1927067637443542,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.738632321357727,0.1305646002292633,0.5915597081184387,284.91326904296875,284.95001220703125,295.84765625,293.7316589355469,295.8457946777344,297.3135986328125,284.9221496582031,1.0,0.338212788105011,1.0,1.0,0.0,1.0,-1.8163522481918333,1.8163495063781736,2.6677391815610463e-06,1.3999191522598269,0.868992269039154,0.868992269039154,0.0,47.94271469116211,87.0,45889.6640625,0.0,490.0757446289063,1.0,280.9575500488281,284.0198669433594,296.7711486816406,299.7527770996094,293.1499938964844,293.1499938964844,281.25,37894.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069135546684265,1.0,0.0,0.0,3.574737071990967,3.574760675430298,8.526710644218838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.47509765625,0.0,1464.9166259765625,1895.4371337890625,0.0,2534.7998046875,0.8901154398918152,1.0,0.0,3.0,1.0,0.0
17997420,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309509277344,0.9011560082435608,0.2706425786018371,0.2435527741909027,297.68603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313171386719,0.9990000128746032,0.4399703741073608,0.349321186542511,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.130859375,0.8833014965057373,0.2550478875637054,0.1786939799785614,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305236816406,0.8224886059761047,0.2042059451341629,0.1941265016794204,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294860839844,0.7120928764343262,0.1304099112749099,0.5920653939247131,285.1309814453125,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3050537109375,285.1343688964844,1.0,0.3534358143806457,1.0,1.0,0.0,1.0,-1.8697047233581543,1.869701862335205,2.82290534414642e-06,1.4415985345840454,1.0,1.0,0.0,56.01288604736328,105.0,46708.0546875,0.0,551.1719360351562,1.0,281.2427978515625,284.209228515625,296.774658203125,299.7355651855469,293.1499938964844,293.1499938964844,280.95001220703125,31827.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024606108665466,1.0,0.0,0.0,3.7598063945770255,3.759830713272095,9.432444016965746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.22998046875,0.0,1626.6370849609375,1895.4371337890625,0.0,2493.943359375,0.9266688823699952,1.0,0.0,3.0,1.0,0.0
17997480,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309509277344,0.9011560082435608,0.2706425786018371,0.2435527741909027,297.68603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313171386719,0.9990000128746032,0.4399703741073608,0.349321186542511,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.130859375,0.8833014965057373,0.2550478875637054,0.1786939799785614,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305236816406,0.8224886059761047,0.2042059451341629,0.1941265016794204,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294860839844,0.7120928764343262,0.1304099112749099,0.5920653939247131,285.1309814453125,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3050537109375,285.1343688964844,1.0,0.3534358143806457,1.0,1.0,0.0,1.0,-1.8697047233581543,1.869701862335205,2.82290534414642e-06,1.4415985345840454,1.0,1.0,0.0,56.01288604736328,105.0,46708.0546875,0.0,551.1719360351562,1.0,281.2427978515625,284.209228515625,296.774658203125,299.7355651855469,293.1499938964844,293.1499938964844,280.95001220703125,31827.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024606108665466,1.0,0.0,0.0,3.7598063945770255,3.759830713272095,9.432444016965746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.22998046875,0.0,1626.6370849609375,1895.4371337890625,0.0,2493.943359375,0.9266688823699952,1.0,0.0,3.0,1.0,0.0
17997540,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.865490198135376,0.2723765671253204,0.2457989752292633,297.58624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.9990000128746032,0.4366951882839203,0.3969637453556061,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8487423062324524,0.2563735842704773,0.1800956428050995,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7902628779411316,0.2051552981138229,0.1955871880054474,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.6803203225135803,0.1296008229255676,0.5912991762161255,284.9803161621094,284.95001220703125,295.9677429199219,293.8201599121094,295.96600341796875,297.28814697265625,284.9823913574219,1.0,0.3720868527889251,1.0,1.0,0.0,1.0,-1.932125687599182,1.932122707366944,3.011037051692256e-06,1.4904156923294067,0.9952654838562012,0.9952654838562012,0.0,67.03300476074219,108.0,49231.359375,0.0,632.0335693359375,1.0,280.9567565917969,284.0140991210937,296.89453125,300.0743103027344,293.1499938964844,293.1499938964844,280.6499938964844,33710.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216974139213562,1.0,0.0,0.0,3.848442316055298,3.8484678268432617,9.882418225970468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.0283203125,0.0,1747.289794921875,1895.4371337890625,0.0,2671.302001953125,0.948226511478424,1.0,0.0,3.0,1.0,0.0
17997600,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.865490198135376,0.2723765671253204,0.2457989752292633,297.58624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.9990000128746032,0.4366951882839203,0.3969637453556061,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8487423062324524,0.2563735842704773,0.1800956428050995,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7902628779411316,0.2051552981138229,0.1955871880054474,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.6803203225135803,0.1296008229255676,0.5912991762161255,284.9803161621094,284.95001220703125,295.9677429199219,293.8201599121094,295.96600341796875,297.28814697265625,284.9823913574219,1.0,0.3720868527889251,1.0,1.0,0.0,1.0,-1.932125687599182,1.932122707366944,3.011037051692256e-06,1.4904156923294067,0.9952654838562012,0.9952654838562012,0.0,67.03300476074219,108.0,49231.359375,0.0,632.0335693359375,1.0,280.9567565917969,284.0140991210937,296.89453125,300.0743103027344,293.1499938964844,293.1499938964844,280.6499938964844,33710.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216974139213562,1.0,0.0,0.0,3.848442316055298,3.8484678268432617,9.882418225970468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.0283203125,0.0,1747.289794921875,1895.4371337890625,0.0,2671.302001953125,0.948226511478424,1.0,0.0,3.0,1.0,0.0
17997660,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8297534584999084,0.2731247842311859,0.2471369802951812,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.9716395735740662,0.4315191209316253,0.4102866947650909,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8141623139381409,0.2568283379077911,0.1809260994195938,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.7558468580245972,0.2054067403078079,0.1964958608150482,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.6473097205162048,0.1278484612703323,0.5868920683860779,284.8545837402344,284.95001220703125,296.0270690917969,293.8652038574219,296.0253601074219,297.2645874023437,284.86102294921875,1.0,0.3856197893619537,1.0,1.0,0.0,1.0,-1.9456981420516968,1.945695161819458,3.053833324884181e-06,1.5016977787017822,0.8721030950546265,0.8721030950546265,0.0,80.66385650634766,96.0,50330.265625,0.0,687.782470703125,1.0,280.65606689453125,283.8765563964844,296.9302673339844,300.225341796875,293.1499938964844,293.1499938964844,280.95001220703125,40058.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384010195732117,1.0,0.0,0.0,3.728405952453613,3.728431463241577,9.27555049656803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.81494140625,0.0,1653.1806640625,1895.4371337890625,0.0,2826.779541015625,0.9253129363059998,1.0,0.0,3.0,1.0,0.0
17997720,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8297534584999084,0.2731247842311859,0.2471369802951812,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.9716395735740662,0.4315191209316253,0.4102866947650909,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8141623139381409,0.2568283379077911,0.1809260994195938,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.7558468580245972,0.2054067403078079,0.1964958608150482,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.6473097205162048,0.1278484612703323,0.5868920683860779,284.8545837402344,284.95001220703125,296.0270690917969,293.8652038574219,296.0253601074219,297.2645874023437,284.86102294921875,1.0,0.3856197893619537,1.0,1.0,0.0,1.0,-1.9456981420516968,1.945695161819458,3.053833324884181e-06,1.5016977787017822,0.8721030950546265,0.8721030950546265,0.0,80.66385650634766,96.0,50330.265625,0.0,687.782470703125,1.0,280.65606689453125,283.8765563964844,296.9302673339844,300.225341796875,293.1499938964844,293.1499938964844,280.95001220703125,40058.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384010195732117,1.0,0.0,0.0,3.728405952453613,3.728431463241577,9.27555049656803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.81494140625,0.0,1653.1806640625,1895.4371337890625,0.0,2826.779541015625,0.9253129363059998,1.0,0.0,3.0,1.0,0.0
17997780,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.8186624050140381,0.2744628489017486,0.2482280135154724,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.9554529786109924,0.4317358136177063,0.40955850481987,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.8022075295448303,0.2576931715011596,0.1815066486597061,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.7450506091117859,0.2059309780597686,0.1970302611589431,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.635672390460968,0.1266316771507263,0.581741452217102,285.04327392578125,284.95001220703125,296.0744323730469,293.9017639160156,296.07275390625,297.258544921875,285.0419616699219,1.0,0.3895007371902466,1.0,1.0,0.0,1.0,-1.942161202430725,1.9421581029891968,3.0426447210629703e-06,1.498755693435669,1.0,1.0,0.0,86.09855651855469,96.0,49862.72265625,0.0,702.6704711914062,1.0,280.9359130859375,284.0588073730469,296.8764038085937,300.05096435546875,293.1499938964844,293.1499938964844,280.95001220703125,33073.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298983573913574,1.0,0.0,0.0,3.817210912704468,3.8172359466552734,9.72267116594594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.6787109375,0.0,1704.380859375,1895.4371337890625,0.0,2747.499755859375,0.9412665367126464,1.0,0.0,3.0,1.0,0.0
17997840,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8180291056632996,0.2748282849788666,0.2485852688550949,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9543274641036988,0.4320794939994812,0.4098113775253296,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8014272451400757,0.2579440176486969,0.1816980093717575,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.7443410158157349,0.206096351146698,0.1972028166055679,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.6345268487930298,0.1263952553272247,0.5806803107261658,285.0385437011719,284.95001220703125,296.0859069824219,293.91070556640625,296.084228515625,297.2579345703125,285.03692626953125,1.0,0.3898386657238006,1.0,1.0,0.0,1.0,-1.9420561790466309,1.942053198814392,3.0423138923652004e-06,1.4986690282821655,1.0,1.0,0.0,86.572021484375,84.0,49920.734375,0.0,704.1531372070312,1.0,280.9433898925781,284.0528564453125,296.89068603515625,300.0802917480469,293.1499938964844,293.1499938964844,280.6499938964844,33204.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829545795917511,1.0,0.0,0.0,3.8382554054260254,3.83828067779541,9.830170029090368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.154296875,0.0,1730.8780517578125,1895.4371337890625,0.0,2744.217529296875,0.9455829858779908,1.0,0.0,3.0,1.0,0.0
17997900,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8182693719863892,0.2754323780536651,0.2493385076522827,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.954252541065216,0.4328240752220154,0.4105811417102813,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8014600276947021,0.2583532631397247,0.1821006387472152,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7442802786827087,0.206366166472435,0.1975650787353515,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6331622004508972,0.1257423907518386,0.5779268145561218,284.8895263671875,284.95001220703125,296.1151428222656,293.9336242675781,296.11346435546875,297.2532043457031,284.8738708496094,1.0,0.3898279964923858,1.0,1.0,0.0,1.0,-1.9414989948272705,1.941496014595032,3.040631554540596e-06,1.498259425163269,0.9209185242652892,0.9209185242652892,0.0,86.8165512084961,84.0,50884.01171875,0.0,704.5186767578125,1.0,280.6936950683594,283.8714294433594,296.972900390625,300.32373046875,293.1499938964844,293.1499938964844,280.6499938964844,35790.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366526365280151,1.0,0.0,0.0,3.843958616256714,3.843984603881836,9.859404599410482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.43505859375,0.0,1758.203857421875,1895.4371337890625,0.0,2810.45703125,0.9469274282455444,1.0,0.0,3.0,1.0,0.0
17997960,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8201634883880615,0.2757680416107178,0.249677687883377,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.95676988363266,0.4334386587142944,0.4111363589763641,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8033510446548462,0.2585537731647491,0.1822614967823028,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.7458407282829285,0.2064799666404724,0.1976896524429321,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.6332204341888428,0.1250252723693847,0.5746387243270874,284.8724975585937,284.95001220703125,296.1442565917969,293.9566345214844,296.142578125,297.24530029296875,284.8783874511719,1.0,0.3886778354644775,1.0,1.0,0.0,1.0,-1.938969135284424,1.938966155052185,3.0328615139296744e-06,1.4963040351867676,0.881988525390625,0.881988525390625,0.0,86.01898193359375,72.0,50676.48046875,0.0,699.8784790039062,1.0,280.65625,283.8876342773437,296.9830017089844,300.2851867675781,293.1499938964844,293.1499938964844,280.95001220703125,39381.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389976620674133,1.0,0.0,0.0,3.74201250076294,3.7420380115509033,9.343373790215992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.47412109375,0.0,1663.9034423828125,1895.4371337890625,0.0,2832.3515625,0.9279564619064332,1.0,0.0,3.0,1.0,0.0
17998020,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.8317457437515259,0.2776172757148742,0.2508516311645508,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.9714868068695068,0.4360962808132171,0.4130512177944183,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.8150215744972229,0.2598426640033722,0.1828360855579376,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7561112642288208,0.2073414176702499,0.1981294602155685,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.6393259167671204,0.1241176649928093,0.568899929523468,285.0554504394531,284.95001220703125,296.2020874023437,294.0029602050781,296.2004089355469,297.2427978515625,285.0546569824219,1.0,0.3840036392211914,1.0,1.0,0.0,1.0,-1.937000036239624,1.9369970560073853,3.026674221473513e-06,1.4946800470352173,1.0,1.0,0.0,81.24329376220703,60.0,50291.6171875,0.0,682.5725708007812,1.0,280.9433898925781,284.06414794921875,296.97369384765625,300.1806335449219,293.1499938964844,293.1499938964844,280.6499938964844,33436.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287469744682312,1.0,0.0,0.0,3.8515117168426514,3.8515372276306152,9.898188864099211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.3291015625,0.0,1748.893310546875,1895.4371337890625,0.0,2736.784423828125,0.9484122395515442,1.0,0.0,3.0,1.0,0.0
17998080,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.8317457437515259,0.2776172757148742,0.2508516311645508,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.9714868068695068,0.4360962808132171,0.4130512177944183,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.8150215744972229,0.2598426640033722,0.1828360855579376,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7561112642288208,0.2073414176702499,0.1981294602155685,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.6393259167671204,0.1241176649928093,0.568899929523468,285.0554504394531,284.95001220703125,296.2020874023437,294.0029602050781,296.2004089355469,297.2427978515625,285.0546569824219,1.0,0.3840036392211914,1.0,1.0,0.0,1.0,-1.937000036239624,1.9369970560073853,3.026674221473513e-06,1.4946800470352173,1.0,1.0,0.0,81.24329376220703,60.0,50291.6171875,0.0,682.5725708007812,1.0,280.9433898925781,284.06414794921875,296.97369384765625,300.1806335449219,293.1499938964844,293.1499938964844,280.6499938964844,33436.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287469744682312,1.0,0.0,0.0,3.8515117168426514,3.8515372276306152,9.898188864099211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.3291015625,0.0,1748.893310546875,1895.4371337890625,0.0,2736.784423828125,0.9484122395515442,1.0,0.0,3.0,1.0,0.0
17998140,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8435254096984863,0.2783932983875274,0.25164395570755,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9847922921180724,0.4374559223651886,0.4144294559955597,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.826326847076416,0.2604145407676697,0.1832496374845504,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7670196294784546,0.2077543139457702,0.1984734535217285,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6468485593795776,0.1235433518886566,0.565784752368927,284.8807678222656,284.95001220703125,296.23883056640625,294.0328063964844,296.2371826171875,297.23760986328125,284.8736267089844,1.0,0.3798330128192901,1.0,1.0,0.0,1.0,-1.936778664588928,1.9367755651474,3.0258870538091287e-06,1.494433879852295,0.91523540019989,0.91523540019989,0.0,76.7440185546875,60.0,51278.97265625,0.0,667.5601806640625,1.0,280.6746826171875,283.8668212890625,297.0718994140625,300.4340209960937,293.1499938964844,293.1499938964844,280.6499938964844,36721.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371745347976685,1.0,0.0,0.0,3.844715833663941,3.844741821289064,9.86328927865543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.43017578125,0.0,1766.4715576171875,1895.4371337890625,0.0,2815.328369140625,0.94782292842865,1.0,0.0,3.0,1.0,0.0
17998200,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8509044647216797,0.2786654829978943,0.2518150806427002,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9922154545783995,0.4380373954772949,0.4149079322814941,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8332775235176086,0.26060551404953,0.1833249777555465,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7739529609680176,0.2078876793384552,0.1985177397727966,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.6517289876937866,0.1231569573283195,0.5636321902275085,284.87939453125,284.95001220703125,296.2593994140625,294.04962158203125,296.2577514648437,297.2326965332031,284.8842163085937,1.0,0.3771165311336517,1.0,1.0,0.0,1.0,-1.9351186752319336,1.9351156949996948,3.0207399959181203e-06,1.493108153343201,0.8966196179389954,0.8966196179389954,0.0,74.03003692626953,48.0,51170.69921875,0.0,657.3338623046875,1.0,280.6557922363281,283.8841247558594,297.0766296386719,300.4076232910156,293.1499938964844,293.1499938964844,280.95001220703125,38668.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384184837341309,1.0,0.0,0.0,3.783189058303833,3.783214807510376,9.550132062940977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.2392578125,0.0,1707.1561279296875,1895.4371337890625,0.0,2826.9423828125,0.936585247516632,1.0,0.0,3.0,1.0,0.0
17998260,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8639280796051025,0.2804308533668518,0.2530004680156708,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.9990000128746032,0.4421281516551971,0.4108197689056396,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.8451861143112183,0.2618742287158966,0.1839510947465896,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.7857472896575928,0.2087678611278534,0.1990585625171661,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.6592016816139221,0.122440792620182,0.5591779947280884,285.0426330566406,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2309265136719,285.0390625,1.0,0.3672675788402557,1.0,1.0,0.0,1.0,-1.894131064414978,1.8941282033920288,2.9048003398202127e-06,1.4671655893325806,1.0,1.0,0.0,69.29246520996094,36.0,50155.984375,0.0,621.9627685546875,1.0,280.9437866210937,284.04412841796875,297.0663452148437,300.288330078125,293.1499938964844,293.1499938964844,280.6499938964844,33864.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828266978263855,1.0,0.0,0.0,3.874725103378296,3.874751091003418,1.0017862450695247e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.654296875,0.0,1780.893798828125,1895.4371337890625,0.0,2732.319091796875,0.9541965126991272,1.0,0.0,3.0,1.0,0.0
17998320,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8639280796051025,0.2804308533668518,0.2530004680156708,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.9990000128746032,0.4421281516551971,0.4108197689056396,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.8451861143112183,0.2618742287158966,0.1839510947465896,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.7857472896575928,0.2087678611278534,0.1990585625171661,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.6592016816139221,0.122440792620182,0.5591779947280884,285.0426330566406,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2309265136719,285.0390625,1.0,0.3672675788402557,1.0,1.0,0.0,1.0,-1.894131064414978,1.8941282033920288,2.9048003398202127e-06,1.4671655893325806,1.0,1.0,0.0,69.29246520996094,36.0,50155.984375,0.0,621.9627685546875,1.0,280.9437866210937,284.04412841796875,297.0663452148437,300.288330078125,293.1499938964844,293.1499938964844,280.6499938964844,33864.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828266978263855,1.0,0.0,0.0,3.874725103378296,3.874751091003418,1.0017862450695247e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.654296875,0.0,1780.893798828125,1895.4371337890625,0.0,2732.319091796875,0.9541965126991272,1.0,0.0,3.0,1.0,0.0
17998380,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.8963606357574463,0.2812822461128235,0.2537360489368438,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.9990000128746032,0.448908656835556,0.3696211576461792,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.8756799101829529,0.2625245153903961,0.1843203455209732,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.8147516250610352,0.2092583924531936,0.199338287115097,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.682131826877594,0.1217756122350692,0.5547038316726685,284.84521484375,284.95001220703125,296.3724365234375,294.1438293457031,296.3707580566406,297.2222900390625,284.849853515625,1.0,0.3560400605201721,1.0,1.0,0.0,1.0,-1.8745276927948,1.8745248317718504,2.838430873453035e-06,1.4462628364562988,0.8635760545730591,0.8635760545730591,0.0,60.055171966552734,39.0,50303.87890625,0.0,567.4100952148438,1.0,280.6563720703125,283.8646240234375,297.1553649902344,300.45330810546875,293.1499938964844,293.1499938964844,280.95001220703125,40858.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349838256835938,1.0,0.0,0.0,3.740978717803955,3.741004467010498,9.338212407783432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.69091796875,0.0,1674.0189208984375,1895.4371337890625,0.0,2794.887451171875,0.928370714187622,1.0,0.0,3.0,1.0,0.0
17998440,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.8963606357574463,0.2812822461128235,0.2537360489368438,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.9990000128746032,0.448908656835556,0.3696211576461792,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.8756799101829529,0.2625245153903961,0.1843203455209732,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.8147516250610352,0.2092583924531936,0.199338287115097,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.682131826877594,0.1217756122350692,0.5547038316726685,284.84521484375,284.95001220703125,296.3724365234375,294.1438293457031,296.3707580566406,297.2222900390625,284.849853515625,1.0,0.3560400605201721,1.0,1.0,0.0,1.0,-1.8745276927948,1.8745248317718504,2.838430873453035e-06,1.4462628364562988,0.8635760545730591,0.8635760545730591,0.0,60.055171966552734,39.0,50303.87890625,0.0,567.4100952148438,1.0,280.6563720703125,283.8646240234375,297.1553649902344,300.45330810546875,293.1499938964844,293.1499938964844,280.95001220703125,40858.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349838256835938,1.0,0.0,0.0,3.740978717803955,3.741004467010498,9.338212407783432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.69091796875,0.0,1674.0189208984375,1895.4371337890625,0.0,2794.887451171875,0.928370714187622,1.0,0.0,3.0,1.0,0.0
17998500,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9070292115211488,0.2820175886154175,0.2540618777275085,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9990000128746032,0.4535378813743591,0.3576930463314056,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.885785698890686,0.2630608677864074,0.1844866126775741,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8233788013458252,0.2096326947212219,0.1994700133800506,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6893875598907471,0.1216090247035026,0.5529872179031372,285.0014953613281,284.95001220703125,296.4003601074219,294.1675109863281,296.398681640625,297.2210693359375,285.01513671875,1.0,0.351727694272995,1.0,1.0,0.0,1.0,-1.858880519866944,1.858877778053284,2.792040049826028e-06,1.4338939189910889,0.955712616443634,0.955712616443634,0.0,57.36026382446289,39.0,49385.23828125,0.0,547.9428100585938,1.0,280.9037170410156,284.0458679199219,297.1091003417969,300.2342529296875,293.1499938964844,293.1499938964844,280.95001220703125,35835.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253718614578247,1.0,0.0,0.0,3.744484901428223,3.744509935379028,9.355725296700256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.6708984375,0.0,1639.5853271484375,1895.4371337890625,0.0,2705.406005859375,0.9288674592971802,1.0,0.0,3.0,1.0,0.0
17998560,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9179887175559998,0.28302863240242,0.2548249661922455,297.50372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9990000128746032,0.4585988521575928,0.3474434018135071,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8953721523284912,0.263827919960022,0.1849142014980316,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8313564658164978,0.2101871818304062,0.1998597085475921,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.6962882280349731,0.1216315403580665,0.5523799657821655,285.0137023925781,284.95001220703125,296.4281311035156,294.1912536621094,296.42645263671875,297.2233581542969,285.00994873046875,1.0,0.3482457995414734,1.0,1.0,0.0,1.0,-1.847736358642578,1.8477336168289185,2.759339167823782e-06,1.4251337051391602,0.9863119125366212,0.9863119125366212,0.0,55.16461181640625,42.0,49390.078125,0.0,533.3908081054688,1.0,280.94354248046875,284.0338439941406,297.14141845703125,300.3036193847656,293.1499938964844,293.1499938964844,280.6499938964844,33643.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204542398452759,1.0,0.0,0.0,3.822925806045532,3.822951078414917,9.75180455498048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.75390625,0.0,1715.7353515625,1895.4371337890625,0.0,2659.77783203125,0.942463994026184,1.0,0.0,3.0,1.0,0.0
17998620,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.9348230361938475,0.2839756608009338,0.2558434605598449,297.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.9990000128746032,0.4677984714508056,0.3328878581523895,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.9099618196487428,0.2646081447601318,0.1855326890945434,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.8433964252471924,0.2107896208763122,0.2004684060811996,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.7065184712409973,0.1214828118681907,0.5515178442001343,284.861083984375,284.95001220703125,296.4832763671875,294.2388610839844,296.4815979003906,297.21612548828125,284.8704833984375,1.0,0.3433712124824524,1.0,1.0,0.0,1.0,-1.8319162130355835,1.831913471221924,2.713378307817038e-06,1.4127509593963623,0.8483633995056152,0.8483633995056152,0.0,52.14815139770508,45.0,49594.2265625,0.0,513.3238525390625,1.0,280.6564636230469,283.9033203125,297.24383544921875,300.48394775390625,293.1499938964844,293.1499938964844,280.95001220703125,41448.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259416818618774,1.0,0.0,0.0,3.641871213912964,3.6418960094451904,8.849983146319573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.5361328125,0.0,1564.81591796875,1895.4371337890625,0.0,2710.699951171875,0.9075734615325928,1.0,0.0,3.0,1.0,0.0
17998680,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.9348230361938475,0.2839756608009338,0.2558434605598449,297.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.9990000128746032,0.4677984714508056,0.3328878581523895,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.9099618196487428,0.2646081447601318,0.1855326890945434,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.8433964252471924,0.2107896208763122,0.2004684060811996,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.7065184712409973,0.1214828118681907,0.5515178442001343,284.861083984375,284.95001220703125,296.4832763671875,294.2388610839844,296.4815979003906,297.21612548828125,284.8704833984375,1.0,0.3433712124824524,1.0,1.0,0.0,1.0,-1.8319162130355835,1.831913471221924,2.713378307817038e-06,1.4127509593963623,0.8483633995056152,0.8483633995056152,0.0,52.14815139770508,45.0,49594.2265625,0.0,513.3238525390625,1.0,280.6564636230469,283.9033203125,297.24383544921875,300.48394775390625,293.1499938964844,293.1499938964844,280.95001220703125,41448.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259416818618774,1.0,0.0,0.0,3.641871213912964,3.6418960094451904,8.849983146319573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.5361328125,0.0,1564.81591796875,1895.4371337890625,0.0,2710.699951171875,0.9075734615325928,1.0,0.0,3.0,1.0,0.0
17998740,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9465674161911012,0.2858538329601288,0.2571827471256256,297.591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.9990000128746032,0.4770971834659576,0.3238528668880462,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9210461974143982,0.2660754323005676,0.1863378286361694,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8519307374954224,0.2118685394525528,0.2012539207935333,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.7131682634353638,0.1216369047760963,0.5513865351676941,285.0379333496094,284.95001220703125,296.537841796875,294.2865905761719,296.53619384765625,297.2182006835937,285.03424072265625,1.0,0.3407745361328125,1.0,1.0,0.0,1.0,-1.8244208097457888,1.824418067932129,2.691801455512177e-06,1.4069138765335083,0.991679549217224,0.991679549217224,0.0,50.389408111572266,48.0,49246.171875,0.0,502.9059143066406,1.0,280.9432067871094,284.0628356933594,297.2453308105469,300.38897705078125,293.1499938964844,293.1499938964844,280.6499938964844,32688.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132437467575073,1.0,0.0,0.0,3.7765004634857178,3.776525259017944,9.516393220110332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.6201171875,0.0,1652.8758544921875,1895.4371337890625,0.0,2593.09619140625,0.931302547454834,1.0,0.0,3.0,1.0,0.0
17998800,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9465674161911012,0.2858538329601288,0.2571827471256256,297.591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.9990000128746032,0.4770971834659576,0.3238528668880462,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9210461974143982,0.2660754323005676,0.1863378286361694,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8519307374954224,0.2118685394525528,0.2012539207935333,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.7131682634353638,0.1216369047760963,0.5513865351676941,285.0379333496094,284.95001220703125,296.537841796875,294.2865905761719,296.53619384765625,297.2182006835937,285.03424072265625,1.0,0.3407745361328125,1.0,1.0,0.0,1.0,-1.8244208097457888,1.824418067932129,2.691801455512177e-06,1.4069138765335083,0.991679549217224,0.991679549217224,0.0,50.389408111572266,48.0,49246.171875,0.0,502.9059143066406,1.0,280.9432067871094,284.0628356933594,297.2453308105469,300.38897705078125,293.1499938964844,293.1499938964844,280.6499938964844,32688.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132437467575073,1.0,0.0,0.0,3.7765004634857178,3.776525259017944,9.516393220110332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.6201171875,0.0,1652.8758544921875,1895.4371337890625,0.0,2593.09619140625,0.931302547454834,1.0,0.0,3.0,1.0,0.0
17998860,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9521060585975648,0.2867224812507629,0.258252888917923,297.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9990000128746032,0.4850143194198608,0.3201075494289398,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.926576852798462,0.2668487727642059,0.1870400607585907,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.856188178062439,0.2125016003847122,0.2019997835159301,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.7158622741699219,0.1215211972594261,0.5513126254081726,284.87554931640625,284.95001220703125,296.59185791015625,294.3344116210937,296.5902099609375,297.2104187011719,284.8837890625,1.0,0.3399910032749176,1.0,1.0,0.0,1.0,-1.82285749912262,1.82285475730896,2.687505684662028e-06,1.405839204788208,0.8625903129577637,0.8625903129577637,0.0,49.71316146850586,68.0,49895.4609375,0.0,499.7828063964844,1.0,280.65655517578125,283.9122314453125,297.3544311523437,300.6082763671875,293.1499938964844,293.1499938964844,280.95001220703125,39926.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218445181846619,1.0,0.0,0.0,3.6553025245666495,3.655327081680298,8.915381499718933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.25048828125,0.0,1568.495849609375,1895.4371337890625,0.0,2672.666015625,0.9093030691146852,1.0,0.0,3.0,1.0,0.0
17998920,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9521060585975648,0.2867224812507629,0.258252888917923,297.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9990000128746032,0.4850143194198608,0.3201075494289398,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.926576852798462,0.2668487727642059,0.1870400607585907,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.856188178062439,0.2125016003847122,0.2019997835159301,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.7158622741699219,0.1215211972594261,0.5513126254081726,284.87554931640625,284.95001220703125,296.59185791015625,294.3344116210937,296.5902099609375,297.2104187011719,284.8837890625,1.0,0.3399910032749176,1.0,1.0,0.0,1.0,-1.82285749912262,1.82285475730896,2.687505684662028e-06,1.405839204788208,0.8625903129577637,0.8625903129577637,0.0,49.71316146850586,68.0,49895.4609375,0.0,499.7828063964844,1.0,280.65655517578125,283.9122314453125,297.3544311523437,300.6082763671875,293.1499938964844,293.1499938964844,280.95001220703125,39926.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218445181846619,1.0,0.0,0.0,3.6553025245666495,3.655327081680298,8.915381499718933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.25048828125,0.0,1568.495849609375,1895.4371337890625,0.0,2672.666015625,0.9093030691146852,1.0,0.0,3.0,1.0,0.0
17998980,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.9358125925064088,0.2884920239448547,0.2596400380134582,297.6181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.9990000128746032,0.4912985265254974,0.3369048833847046,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.9102519154548644,0.2682704329490661,0.1879334151744842,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.84348464012146,0.2135821431875229,0.2029544413089752,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.7035977244377136,0.1215601488947868,0.551647424697876,285.0794677734375,284.95001220703125,296.645263671875,294.3822631835937,296.6436462402344,297.2113342285156,285.080322265625,1.0,0.3473701179027557,1.0,1.0,0.0,1.0,-1.847289443016052,1.8472867012023928,2.758238224487286e-06,1.4249330759048462,1.0,1.0,0.0,53.23150634765625,86.0,50170.68359375,0.0,527.017578125,1.0,280.9430847167969,284.096923828125,297.3574523925781,300.5446472167969,293.1499938964844,293.1499938964844,280.6499938964844,32530.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123596906661987,1.0,0.0,0.0,3.8007969856262207,3.8008217811584473,9.639236395742046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.3583984375,0.0,1680.4632568359375,1895.4371337890625,0.0,2584.940185546875,0.9364673495292664,1.0,0.0,3.0,1.0,0.0
