time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17999040,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.9358125925064088,0.2884920239448547,0.2596400380134582,297.6181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.9990000128746032,0.4912985265254974,0.3369048833847046,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.9102519154548644,0.2682704329490661,0.1879334151744842,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.84348464012146,0.2135821431875229,0.2029544413089752,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.7035977244377136,0.1215601488947868,0.551647424697876,285.0794677734375,284.95001220703125,296.645263671875,294.3822631835937,296.6436462402344,297.2113342285156,285.080322265625,1.0,0.3473701179027557,1.0,1.0,0.0,1.0,-1.847289443016052,1.8472867012023928,2.758238224487286e-06,1.4249330759048462,1.0,1.0,0.0,53.23150634765625,86.0,50170.68359375,0.0,527.017578125,1.0,280.9430847167969,284.096923828125,297.3574523925781,300.5446472167969,293.1499938964844,293.1499938964844,280.6499938964844,32530.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123596906661987,1.0,0.0,0.0,3.8007969856262207,3.8008217811584473,9.639236395742046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.3583984375,0.0,1680.4632568359375,1895.4371337890625,0.0,2584.940185546875,0.9364673495292664,1.0,0.0,3.0,1.0,0.0
17999100,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9220590591430664,0.28910031914711,0.260497510433197,297.6026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9990000128746032,0.4927573502063751,0.351135790348053,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8980352878570557,0.2688083350658417,0.1885015368461609,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8333993554115295,0.2140275090932846,0.2035823911428451,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.6935550570487976,0.121460236608982,0.5521125793457031,284.9535827636719,284.95001220703125,296.6717224121094,294.4061889648437,296.6701354980469,297.209228515625,284.9376525878906,1.0,0.3531501591205597,1.0,1.0,0.0,1.0,-1.8673986196517944,1.8673958778381348,2.8174370072520105e-06,1.4407706260681152,0.965107262134552,0.965107262134552,0.0,56.32727813720703,86.0,51649.734375,0.0,550.569091796875,1.0,280.693603515625,283.9263000488281,297.453369140625,300.8315124511719,293.1499938964844,293.1499938964844,280.6499938964844,33845.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208962678909302,1.0,0.0,0.0,3.83752703666687,3.837552547454834,9.826438827076345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.1142578125,0.0,1735.03271484375,1895.4371337890625,0.0,2663.874755859375,0.945206880569458,1.0,0.0,3.0,1.0,0.0
17999160,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.9055611491203308,0.2893340289592743,0.2609544992446899,297.57373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.9990000128746032,0.4927864670753479,0.3690628111362457,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.8833906650543213,0.2690557837486267,0.1888485848903656,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8211300373077393,0.2142606973648071,0.2040144652128219,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.6812073588371277,0.121138148009777,0.5517582297325134,284.9287414550781,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.20281982421875,284.9341735839844,1.0,0.3600468933582306,1.0,1.0,0.0,1.0,-1.889980673789978,1.8899778127670288,2.8847634894191287e-06,1.4585357904434204,0.941234290599823,0.941234290599823,0.0,60.32266998291016,104.0,52164.72265625,0.0,579.2492065429688,1.0,280.6561889648437,283.92205810546875,297.4765319824219,300.8488464355469,293.1499938964844,293.1499938964844,280.3500061035156,36078.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258695006370544,1.0,0.0,0.0,3.813443660736084,3.813469409942627,9.703489922685549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.390625,0.0,1723.3359375,1895.4371337890625,0.0,2710.029296875,0.941882312297821,1.0,0.0,3.0,1.0,0.0
17999220,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8724804520606995,0.2896547019481659,0.2615953385829925,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9990000128746032,0.4893880784511566,0.4124537408351898,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8520000576972961,0.269378662109375,0.1893600821495056,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7922267913818359,0.2145662158727646,0.2046943604946136,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6543103456497192,0.1200475171208381,0.5492124557495117,284.90093994140625,284.95001220703125,296.750244140625,294.4778747558594,296.7487487792969,297.1893005371094,284.9127197265625,1.0,0.3764365017414093,1.0,1.0,0.0,1.0,-1.9412239789962769,1.941220998764038,3.0408371003431967e-06,1.4987717866897583,0.8736981749534607,0.8736981749534607,0.0,70.6495590209961,122.0,53898.109375,0.0,650.873046875,1.0,280.35699462890625,283.8788757324219,297.5220031738281,301.0101318359375,293.1499938964844,293.1499938964844,280.6499938964844,39743.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377896547317505,1.0,0.0,0.0,3.650562524795532,3.650587320327759,8.892275218386203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.11279296875,0.0,1561.81201171875,1895.4371337890625,0.0,2821.07080078125,0.9093343019485474,1.0,0.0,3.0,1.0,0.0
17999280,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8724804520606995,0.2896547019481659,0.2615953385829925,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9990000128746032,0.4893880784511566,0.4124537408351898,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8520000576972961,0.269378662109375,0.1893600821495056,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7922267913818359,0.2145662158727646,0.2046943604946136,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6543103456497192,0.1200475171208381,0.5492124557495117,284.90093994140625,284.95001220703125,296.750244140625,294.4778747558594,296.7487487792969,297.1893005371094,284.9127197265625,1.0,0.3764365017414093,1.0,1.0,0.0,1.0,-1.9412239789962769,1.941220998764038,3.0408371003431967e-06,1.4987717866897583,0.8736981749534607,0.8736981749534607,0.0,70.6495590209961,122.0,53898.109375,0.0,650.873046875,1.0,280.35699462890625,283.8788757324219,297.5220031738281,301.0101318359375,293.1499938964844,293.1499938964844,280.6499938964844,39743.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377896547317505,1.0,0.0,0.0,3.650562524795532,3.650587320327759,8.892275218386203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.11279296875,0.0,1561.81201171875,1895.4371337890625,0.0,2821.07080078125,0.9093343019485474,1.0,0.0,3.0,1.0,0.0
17999340,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.850605845451355,0.2907012701034546,0.262534350156784,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11444091796875,0.9990000128746032,0.4855215847492218,0.4470230937004089,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132507324219,0.8314443230628967,0.2701956927776336,0.1899879872798919,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.771719753742218,0.2151914834976196,0.2054280191659927,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.6364712119102478,0.1192262470722198,0.5468647480010986,285.1134948730469,284.95001220703125,296.7874450683594,294.51220703125,296.7859802246094,297.1882629394531,285.1185607910156,1.0,0.3898452520370483,1.0,1.0,0.0,1.0,-1.9826774597167969,1.982674241065979,3.170371883243206e-06,1.5312283039093018,1.0,1.0,0.0,79.6404037475586,122.0,54483.98046875,0.0,713.5648803710938,1.0,280.6298217773437,284.0672607421875,297.4989929199219,300.9232177734375,293.1499938964844,293.1499938964844,280.6499938964844,32349.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325314521789551,1.0,0.0,0.0,3.78325080871582,3.783275365829468,9.550443564876332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.3134765625,0.0,1658.2218017578125,1895.4371337890625,0.0,2772.0234375,0.9329919815063475,1.0,0.0,3.0,1.0,0.0
17999400,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332702636719,0.8426257967948914,0.2911547422409057,0.263085275888443,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1340637207031,0.9990000128746032,0.4837516248226166,0.4596949815750122,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8238055109977722,0.2705612480640411,0.1903470903635025,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13262939453125,0.7641099095344543,0.2154812663793563,0.2058351635932922,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.130615234375,0.6299090385437012,0.1188923716545105,0.5461025834083557,285.13330078125,284.95001220703125,296.80181884765625,294.5255432128906,296.8003845214844,297.1887512207031,285.13775634765625,1.0,0.3953039944171905,1.0,1.0,0.0,1.0,-1.998868703842163,1.9988654851913448,3.221970928279916e-06,1.5440293550491333,1.0,1.0,0.0,83.54512023925781,110.0,54912.515625,0.0,739.9376220703125,1.0,280.643310546875,284.0795288085937,297.5263366699219,300.9977722167969,293.1499938964844,293.1499938964844,280.3500061035156,32782.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335704207420349,1.0,0.0,0.0,3.815457582473755,3.815482616424561,9.713741064842909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.5361328125,0.0,1699.98974609375,1895.4371337890625,0.0,2781.70751953125,0.9399577379226683,1.0,0.0,3.0,1.0,0.0
17999460,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8209498524665833,0.2913032174110412,0.264089435338974,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.973050057888031,0.4796374440193176,0.4557895362377167,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.801748514175415,0.2707599699497223,0.1910752654075622,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.743908166885376,0.2157201170921325,0.2067558616399765,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.6104658246040344,0.1171128526329994,0.5410419702529907,284.9195251464844,284.95001220703125,296.8527526855469,294.57305908203125,296.8513488769531,297.1778869628906,284.918701171875,1.0,0.402573674917221,1.0,1.0,0.0,1.0,-1.991031050682068,1.99102783203125,3.197909791197162e-06,1.538483738899231,0.944514811038971,0.944514811038971,0.0,94.2067642211914,98.0,56080.453125,0.0,769.7201538085938,1.0,280.3552551269531,283.84002685546875,297.6236267089844,301.26971435546875,293.1499938964844,293.1499938964844,280.04998779296875,35843.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480063080787659,1.0,0.0,0.0,3.846415758132935,3.8464417457580566,9.872013606582186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.703125,0.0,1761.6319580078125,1895.4371337890625,0.0,2916.600830078125,0.9486914873123168,1.0,0.0,3.0,1.0,0.0
17999520,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8209498524665833,0.2913032174110412,0.264089435338974,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.973050057888031,0.4796374440193176,0.4557895362377167,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.801748514175415,0.2707599699497223,0.1910752654075622,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.743908166885376,0.2157201170921325,0.2067558616399765,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.6104658246040344,0.1171128526329994,0.5410419702529907,284.9195251464844,284.95001220703125,296.8527526855469,294.57305908203125,296.8513488769531,297.1778869628906,284.918701171875,1.0,0.402573674917221,1.0,1.0,0.0,1.0,-1.991031050682068,1.99102783203125,3.197909791197162e-06,1.538483738899231,0.944514811038971,0.944514811038971,0.0,94.2067642211914,98.0,56080.453125,0.0,769.7201538085938,1.0,280.3552551269531,283.84002685546875,297.6236267089844,301.26971435546875,293.1499938964844,293.1499938964844,280.04998779296875,35843.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480063080787659,1.0,0.0,0.0,3.846415758132935,3.8464417457580566,9.872013606582186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.703125,0.0,1761.6319580078125,1895.4371337890625,0.0,2916.600830078125,0.9486914873123168,1.0,0.0,3.0,1.0,0.0
17999580,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8151306509971619,0.2907724380493164,0.2636933326721191,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.9652358293533324,0.4783733487129211,0.4541513919830322,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.7957160472869873,0.2703721821308136,0.1908881962299347,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7389184236526489,0.2154809683561325,0.2066610604524612,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.6024957299232483,0.1151803061366081,0.5327590107917786,284.8641357421875,284.95001220703125,296.9030456542969,294.620361328125,296.9016418457031,297.16278076171875,284.8746032714844,1.0,0.4029013216495514,1.0,1.0,0.0,1.0,-1.9783024787902832,1.978299260139465,3.157713990731281e-06,1.5285815000534058,0.8359347581863403,0.8359347581863403,0.0,96.79186248779295,86.0,56078.578125,0.0,767.7928466796875,1.0,280.0570678710937,283.8059997558594,297.6361694335937,301.295166015625,293.1499938964844,293.1499938964844,280.3500061035156,42445.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854070782661438,1.0,0.0,0.0,3.568924188613892,3.56894850730896,8.499002319695137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.1748046875,0.0,1491.9805908203125,1895.4371337890625,0.0,2973.412353515625,0.8934789896011353,1.0,0.0,3.0,1.0,0.0
17999640,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8151306509971619,0.2907724380493164,0.2636933326721191,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.9652358293533324,0.4783733487129211,0.4541513919830322,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.7957160472869873,0.2703721821308136,0.1908881962299347,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7389184236526489,0.2154809683561325,0.2066610604524612,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.6024957299232483,0.1151803061366081,0.5327590107917786,284.8641357421875,284.95001220703125,296.9030456542969,294.620361328125,296.9016418457031,297.16278076171875,284.8746032714844,1.0,0.4029013216495514,1.0,1.0,0.0,1.0,-1.9783024787902832,1.978299260139465,3.157713990731281e-06,1.5285815000534058,0.8359347581863403,0.8359347581863403,0.0,96.79186248779295,86.0,56078.578125,0.0,767.7928466796875,1.0,280.0570678710937,283.8059997558594,297.6361694335937,301.295166015625,293.1499938964844,293.1499938964844,280.3500061035156,42445.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854070782661438,1.0,0.0,0.0,3.568924188613892,3.56894850730896,8.499002319695137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.1748046875,0.0,1491.9805908203125,1895.4371337890625,0.0,2973.412353515625,0.8934789896011353,1.0,0.0,3.0,1.0,0.0
17999700,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8168833255767822,0.2911618947982788,0.2637377679347992,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9673726558685304,0.4788484871387481,0.4541619122028351,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7975361943244934,0.2706578969955444,0.1909014880657196,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7404463887214661,0.2156913429498672,0.2066689133644104,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.6023569703102112,0.1144970878958702,0.5289291143417358,285.0142822265625,284.95001220703125,296.927978515625,294.6439514160156,296.9265441894531,297.1619873046875,285.0244445800781,1.0,0.4013520777225494,1.0,1.0,0.0,1.0,-1.973790168762207,1.9737870693206787,3.1434540233021835e-06,1.5250182151794434,0.931317925453186,0.931317925453186,0.0,95.75072479248048,86.0,55574.42578125,0.0,760.5311889648438,1.0,280.30035400390625,283.96014404296875,297.595458984375,301.0979309082031,293.1499938964844,293.1499938964844,280.3500061035156,35149.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456252813339233,1.0,0.0,0.0,3.621027231216431,3.6210508346557617,8.748969548832974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.828125,0.0,1494.8594970703125,1895.4371337890625,0.0,2894.314453125,0.900749444961548,1.0,0.0,3.0,1.0,0.0
17999760,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8214451670646667,0.2917251288890838,0.2641266286373138,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9728768467903136,0.4796349704265594,0.4547199308872223,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8023030161857605,0.2711100876331329,0.1911191940307617,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7444592118263245,0.2160467058420181,0.206871822476387,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.6046717762947083,0.1139875128865242,0.5258989334106445,285.016845703125,284.95001220703125,296.95269775390625,294.6674499511719,296.9512939453125,297.16357421875,285.0135498046875,1.0,0.3990561962127685,1.0,1.0,0.0,1.0,-1.971791625022888,1.9717884063720703,3.1371523618872743e-06,1.5234421491622925,0.9574594497680664,0.9574594497680664,0.0,93.47126770019533,74.0,55809.65234375,0.0,751.218994140625,1.0,280.3426208496094,283.9417419433594,297.6313171386719,301.18658447265625,293.1499938964844,293.1499938964844,280.04998779296875,33133.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423184156417847,1.0,0.0,0.0,3.708706855773926,3.708730936050415,9.177793458547968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.080078125,0.0,1577.677734375,1895.4371337890625,0.0,2863.3837890625,0.916328489780426,1.0,0.0,3.0,1.0,0.0
17999820,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8339319229125977,0.291808545589447,0.264213353395462,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9872341752052308,0.4802268147468567,0.4552733898162842,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.815356433391571,0.2713012397289276,0.1912047415971756,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7561689019203186,0.2162909209728241,0.2069799751043319,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6125748753547668,0.1128425225615501,0.5197754502296448,284.8929748535156,284.95001220703125,297.0016784667969,294.7142333984375,297.00030517578125,297.15655517578125,284.90087890625,1.0,0.3925921618938446,1.0,1.0,0.0,1.0,-1.965443134307861,1.965439915657044,3.1173256047623e-06,1.5185327529907229,0.8487489819526672,0.8487489819526672,0.0,87.11381530761719,62.0,56247.51953125,0.0,724.7124633789062,1.0,280.0572509765625,283.8309936523437,297.72589111328125,301.3802490234375,293.1499938964844,293.1499938964844,280.3500061035156,40012.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488920331001282,1.0,0.0,0.0,3.557497262954712,3.557521104812622,8.444665695606091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.46923828125,0.0,1461.9329833984375,1895.4371337890625,0.0,2924.89453125,0.8883013129234314,1.0,0.0,3.0,1.0,0.0
17999880,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8339319229125977,0.291808545589447,0.264213353395462,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9872341752052308,0.4802268147468567,0.4552733898162842,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.815356433391571,0.2713012397289276,0.1912047415971756,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7561689019203186,0.2162909209728241,0.2069799751043319,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6125748753547668,0.1128425225615501,0.5197754502296448,284.8929748535156,284.95001220703125,297.0016784667969,294.7142333984375,297.00030517578125,297.15655517578125,284.90087890625,1.0,0.3925921618938446,1.0,1.0,0.0,1.0,-1.965443134307861,1.965439915657044,3.1173256047623e-06,1.5185327529907229,0.8487489819526672,0.8487489819526672,0.0,87.11381530761719,62.0,56247.51953125,0.0,724.7124633789062,1.0,280.0572509765625,283.8309936523437,297.72589111328125,301.3802490234375,293.1499938964844,293.1499938964844,280.3500061035156,40012.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488920331001282,1.0,0.0,0.0,3.557497262954712,3.557521104812622,8.444665695606091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.46923828125,0.0,1461.9329833984375,1895.4371337890625,0.0,2924.89453125,0.8883013129234314,1.0,0.0,3.0,1.0,0.0
17999940,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8514112234115601,0.2927650809288025,0.264564037322998,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9990000128746032,0.4820723235607147,0.4491606652736664,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8321929574012756,0.2721720039844513,0.1914493590593338,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.7727507948875427,0.2170205116271972,0.2072287797927856,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.6234130859375,0.112063854932785,0.5143547058105469,285.02752685546875,284.95001220703125,297.04998779296875,294.7606811523437,297.0486145019531,297.1583557128906,285.02099609375,1.0,0.3841311633586883,1.0,1.0,0.0,1.0,-1.9532508850097656,1.9532479047775269,3.07953882838774e-06,1.509168028831482,0.9716212153434752,0.9716212153434752,0.0,79.43464660644531,50.0,55940.15625,0.0,689.1131591796875,1.0,280.3427124023437,283.9472351074219,297.7326965332031,301.3016662597656,293.1499938964844,293.1499938964844,280.04998779296875,32393.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393415808677673,1.0,0.0,0.0,3.715245723724365,3.715269804000856,9.21018511235161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.564453125,0.0,1579.511962890625,1895.4371337890625,0.0,2835.564453125,0.9171398878097534,1.0,0.0,3.0,1.0,0.0
18000000,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8514112234115601,0.2927650809288025,0.264564037322998,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9990000128746032,0.4820723235607147,0.4491606652736664,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8321929574012756,0.2721720039844513,0.1914493590593338,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.7727507948875427,0.2170205116271972,0.2072287797927856,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.6234130859375,0.112063854932785,0.5143547058105469,285.02752685546875,284.95001220703125,297.04998779296875,294.7606811523437,297.0486145019531,297.1583557128906,285.02099609375,1.0,0.3841311633586883,1.0,1.0,0.0,1.0,-1.9532508850097656,1.9532479047775269,3.07953882838774e-06,1.509168028831482,0.9716212153434752,0.9716212153434752,0.0,79.43464660644531,50.0,55940.15625,0.0,689.1131591796875,1.0,280.3427124023437,283.9472351074219,297.7326965332031,301.3016662597656,293.1499938964844,293.1499938964844,280.04998779296875,32393.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393415808677673,1.0,0.0,0.0,3.715245723724365,3.715269804000856,9.21018511235161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.564453125,0.0,1579.511962890625,1895.4371337890625,0.0,2835.564453125,0.9171398878097534,1.0,0.0,3.0,1.0,0.0
18000060,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8684694170951843,0.292851984500885,0.2646121978759765,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9990000128746032,0.4863084256649017,0.4229724407196045,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8483963012695312,0.2726131677627563,0.1916517466306686,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7891504168510437,0.217579036951065,0.2075477689504623,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.6337404847145081,0.1115414053201675,0.5104345679283142,284.8692321777344,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.15338134765625,284.87646484375,1.0,0.3731350600719452,1.0,1.0,0.0,1.0,-1.9171534776687624,1.917150497436524,2.968523631352582e-06,1.4809809923171997,0.830960214138031,0.830960214138031,0.0,72.43292236328125,38.0,55572.79296875,0.0,638.4268188476562,1.0,280.0577392578125,283.8207397460937,297.813232421875,301.4450988769531,293.1499938964844,293.1499938964844,280.3500061035156,41287.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454341888427734,1.0,0.0,0.0,3.5242743492126465,3.5242981910705566,8.287675541396311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.03271484375,0.0,1435.935546875,1895.4371337890625,0.0,2892.526611328125,0.8816661834716797,1.0,0.0,3.0,1.0,0.0
18000120,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8684694170951843,0.292851984500885,0.2646121978759765,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9990000128746032,0.4863084256649017,0.4229724407196045,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8483963012695312,0.2726131677627563,0.1916517466306686,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7891504168510437,0.217579036951065,0.2075477689504623,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.6337404847145081,0.1115414053201675,0.5104345679283142,284.8692321777344,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.15338134765625,284.87646484375,1.0,0.3731350600719452,1.0,1.0,0.0,1.0,-1.9171534776687624,1.917150497436524,2.968523631352582e-06,1.4809809923171997,0.830960214138031,0.830960214138031,0.0,72.43292236328125,38.0,55572.79296875,0.0,638.4268188476562,1.0,280.0577392578125,283.8207397460937,297.813232421875,301.4450988769531,293.1499938964844,293.1499938964844,280.3500061035156,41287.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454341888427734,1.0,0.0,0.0,3.5242743492126465,3.5242981910705566,8.287675541396311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.03271484375,0.0,1435.935546875,1895.4371337890625,0.0,2892.526611328125,0.8816661834716797,1.0,0.0,3.0,1.0,0.0
18000180,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8944128155708313,0.2942104339599609,0.2652399837970733,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9990000128746032,0.4952123761177063,0.3888334631919861,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8732739090919495,0.274212121963501,0.1923289149999618,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8131834268569946,0.2191061973571777,0.2084449231624603,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.651110053062439,0.1121066659688949,0.5102325081825256,284.98388671875,284.95001220703125,297.1331481933594,294.8484802246094,297.132080078125,297.161865234375,284.97772216796875,1.0,0.360358327627182,1.0,1.0,0.0,1.0,-1.878560304641724,1.8785574436187744,2.852228362826281e-06,1.4507209062576294,0.9187642931938172,0.9187642931938172,0.0,64.0855484008789,41.0,54531.48046875,0.0,583.1475219726562,1.0,280.34197998046875,283.9323425292969,297.8052062988281,301.3016967773437,293.1499938964844,293.1499938964844,280.04998779296875,33834.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832669198513031,1.0,0.0,0.0,3.633723258972168,3.63374662399292,8.810427516436903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.6884765625,0.0,1499.0064697265625,1895.4371337890625,0.0,2773.30712890625,0.8996450304985046,1.0,0.0,3.0,1.0,0.0
18000240,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8944128155708313,0.2942104339599609,0.2652399837970733,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9990000128746032,0.4952123761177063,0.3888334631919861,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8732739090919495,0.274212121963501,0.1923289149999618,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8131834268569946,0.2191061973571777,0.2084449231624603,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.651110053062439,0.1121066659688949,0.5102325081825256,284.98388671875,284.95001220703125,297.1331481933594,294.8484802246094,297.132080078125,297.161865234375,284.97772216796875,1.0,0.360358327627182,1.0,1.0,0.0,1.0,-1.878560304641724,1.8785574436187744,2.852228362826281e-06,1.4507209062576294,0.9187642931938172,0.9187642931938172,0.0,64.0855484008789,41.0,54531.48046875,0.0,583.1475219726562,1.0,280.34197998046875,283.9323425292969,297.8052062988281,301.3016967773437,293.1499938964844,293.1499938964844,280.04998779296875,33834.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832669198513031,1.0,0.0,0.0,3.633723258972168,3.63374662399292,8.810427516436903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.6884765625,0.0,1499.0064697265625,1895.4371337890625,0.0,2773.30712890625,0.8996450304985046,1.0,0.0,3.0,1.0,0.0
18000300,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.9068291783332824,0.2946210503578186,0.2656868994235992,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.9990000128746032,0.5005022287368774,0.3742888569831848,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368530273437,0.8854204416275024,0.2749013900756836,0.1928135305643081,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.8238478899002075,0.219859704375267,0.2091069370508194,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.6602346897125244,0.1126104071736335,0.5117908120155334,284.8367614746094,284.95001220703125,297.1501770019531,294.8690185546875,297.1492004394531,297.1642761230469,284.8263854980469,1.0,0.3557769954204559,1.0,1.0,0.0,1.0,-1.864869475364685,1.8648667335510247,2.811433660099283e-06,1.439852595329285,0.8098769783973694,0.8098769783973694,0.0,60.78721618652344,41.0,54747.11328125,0.0,562.9662475585938,1.0,280.09844970703125,283.782470703125,297.88018798828125,301.5046691894531,293.1499938964844,293.1499938964844,280.04998779296875,39849.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367722630500793,1.0,0.0,0.0,3.5540611743927,3.5540850162506104,8.428360729340056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.310546875,0.0,1457.0755615234375,1895.4371337890625,0.0,2811.573974609375,0.8834526538848877,1.0,0.0,3.0,1.0,0.0
18000360,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9179489016532898,0.2949930727481842,0.2658805251121521,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9990000128746032,0.5058716535568237,0.3625580668449402,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.895731508731842,0.2755825519561767,0.1931839287281036,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8327678442001343,0.2206209748983383,0.209693893790245,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6684335470199585,0.1132047176361084,0.513733446598053,284.8937683105469,284.95001220703125,297.16583251953125,294.8890075683594,297.1649169921875,297.1657409667969,284.9029541015625,1.0,0.3520829677581787,1.0,1.0,0.0,1.0,-1.8544938564300537,1.854491114616394,2.7808002869278425e-06,1.431656002998352,0.814899742603302,0.814899742603302,0.0,58.22878646850586,44.0,54189.84765625,0.0,547.6676635742188,1.0,280.05865478515625,283.8797607421875,297.8817443847656,301.4164733886719,293.1499938964844,293.1499938964844,280.3500061035156,41352.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354312777519226,1.0,0.0,0.0,3.386333465576172,3.3863561153411865,7.651609053027641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.43505859375,0.0,1296.2906494140625,1895.4371337890625,0.0,2799.060791015625,0.8527884483337402,1.0,0.0,3.0,1.0,0.0
18000420,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.939660370349884,0.2968746125698089,0.2671920955181122,297.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9990000128746032,0.5176678895950317,0.3430264890193939,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9158874750137328,0.2778704166412353,0.1945109218358993,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8497574925422668,0.2228657752275467,0.211488738656044,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6847202181816101,0.1149971634149551,0.5202988982200623,285.0062561035156,284.95001220703125,297.1932067871094,294.927490234375,297.19244384765625,297.17938232421875,285.0018005371094,1.0,0.3471155762672424,1.0,1.0,0.0,1.0,-1.844239354133606,1.8442366123199463,2.750625299086096e-06,1.4234869480133057,0.9140501618385316,0.9140501618385316,0.0,54.30021286010742,62.0,53894.5078125,0.0,528.3092651367188,1.0,280.3406677246094,283.9747619628906,297.88824462890625,301.3292541503906,293.1499938964844,293.1499938964844,280.04998779296875,32844.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235039114952087,1.0,0.0,0.0,3.5472068786621094,3.547229290008545,8.395882105105557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.421875,0.0,1398.8402099609375,1895.4371337890625,0.0,2688.060791015625,0.8796243071556091,1.0,0.0,3.0,1.0,0.0
18000480,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.939660370349884,0.2968746125698089,0.2671920955181122,297.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9990000128746032,0.5176678895950317,0.3430264890193939,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9158874750137328,0.2778704166412353,0.1945109218358993,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8497574925422668,0.2228657752275467,0.211488738656044,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6847202181816101,0.1149971634149551,0.5202988982200623,285.0062561035156,284.95001220703125,297.1932067871094,294.927490234375,297.19244384765625,297.17938232421875,285.0018005371094,1.0,0.3471155762672424,1.0,1.0,0.0,1.0,-1.844239354133606,1.8442366123199463,2.750625299086096e-06,1.4234869480133057,0.9140501618385316,0.9140501618385316,0.0,54.30021286010742,62.0,53894.5078125,0.0,528.3092651367188,1.0,280.3406677246094,283.9747619628906,297.88824462890625,301.3292541503906,293.1499938964844,293.1499938964844,280.04998779296875,32844.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235039114952087,1.0,0.0,0.0,3.5472068786621094,3.547229290008545,8.395882105105557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.421875,0.0,1398.8402099609375,1895.4371337890625,0.0,2688.060791015625,0.8796243071556091,1.0,0.0,3.0,1.0,0.0
18000540,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.942864954471588,0.2974705994129181,0.2679109871387481,297.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9990000128746032,0.5230358839035034,0.3408904671669006,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9194396734237672,0.2788113057613373,0.1952577084302902,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8528181910514832,0.2238883525133133,0.2125237882137298,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.6882083415985107,0.1159188598394393,0.5244855284690857,284.8726501464844,284.95001220703125,297.2049255371094,294.9458312988281,297.2042541503906,297.1837158203125,284.8619079589844,1.0,0.3480109870433807,1.0,1.0,0.0,1.0,-1.8496899604797363,1.8496872186660769,2.766304987744661e-06,1.427583932876587,0.8242681622505188,0.8242681622505188,0.0,54.03313827514648,62.0,54648.28125,0.0,531.1614379882812,1.0,280.1008605957031,283.8262939453125,297.9688415527344,301.56658935546875,293.1499938964844,293.1499938964844,280.04998779296875,37657.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291550278663635,1.0,0.0,0.0,3.511039018630981,3.5110621452331543,8.225543979278882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.1083984375,0.0,1395.925537109375,1895.4371337890625,0.0,2740.5810546875,0.8727925419807434,1.0,0.0,3.0,1.0,0.0
18000600,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9395574927330016,0.2979557812213897,0.2683611214160919,297.5770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9990000128746032,0.5275747179985046,0.3446258306503296,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9167160391807556,0.2796889841556549,0.1958805322647094,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8510457873344421,0.2248782813549041,0.2134755253791809,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.687481164932251,0.1168177649378776,0.5286622047424316,284.9208984375,284.95001220703125,297.2156982421875,294.96405029296875,297.215087890625,297.18658447265625,284.93115234375,1.0,0.3507357537746429,1.0,1.0,0.0,1.0,-1.861614346504212,1.8616114854812624,2.8011945687467232e-06,1.436840295791626,0.833867073059082,0.833867073059082,0.0,54.99742889404297,80.0,54709.88671875,0.0,542.3515625,1.0,280.0585632324219,283.90478515625,297.9781494140625,301.5257873535156,293.1499938964844,293.1499938964844,280.3500061035156,39113.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304658532142639,1.0,0.0,0.0,3.3961422443389893,3.3961644172668457,7.695999784118612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.6865234375,0.0,1290.327392578125,1895.4371337890625,0.0,2752.78271484375,0.8527687191963196,1.0,0.0,3.0,1.0,0.0
18000660,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9207324385643004,0.299587994813919,0.2699478268623352,297.5875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9990000128746032,0.53410404920578,0.365227997303009,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9003689289093018,0.2819621860980987,0.1975529342889785,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8383886814117432,0.22725410759449,0.215832769870758,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.6776168942451477,0.1187051311135292,0.5379573702812195,284.8794860839844,284.95001220703125,297.2338256835937,294.998779296875,297.2226867675781,297.1975402832031,284.8581848144531,1.0,0.3607818186283111,0.8503208756446838,0.8503208756446838,0.4000000059604645,1.0,-1.9042431116104128,1.3087620735168457,0.5954809784889221,0.8767067193984985,0.824474036693573,0.824474036693573,0.0,59.70099639892578,83.0,49380.33984375,0.0,586.1690063476562,1.0,280.34100341796875,283.7340393066406,297.9524230957031,301.2865600585937,293.1499938964844,293.1499938964844,280.6499938964844,36827.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194692730903625,1.0,0.0,0.0,3.499363422393799,3.499386072158813,8.17092768556904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.7041015625,0.0,1377.8826904296875,1895.4371337890625,0.0,2650.653076171875,0.8692499995231628,1.0,0.0,3.0,1.0,0.0
18000720,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9207324385643004,0.299587994813919,0.2699478268623352,297.5875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9990000128746032,0.53410404920578,0.365227997303009,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9003689289093018,0.2819621860980987,0.1975529342889785,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8383886814117432,0.22725410759449,0.215832769870758,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.6776168942451477,0.1187051311135292,0.5379573702812195,284.8794860839844,284.95001220703125,297.2338256835937,294.998779296875,297.2226867675781,297.1975402832031,284.8581848144531,1.0,0.3607818186283111,0.8503208756446838,0.8503208756446838,0.4000000059604645,1.0,-1.9042431116104128,1.3087620735168457,0.5954809784889221,0.8767067193984985,0.824474036693573,0.824474036693573,0.0,59.70099639892578,83.0,49380.33984375,0.0,586.1690063476562,1.0,280.34100341796875,283.7340393066406,297.9524230957031,301.2865600585937,293.1499938964844,293.1499938964844,280.6499938964844,36827.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194692730903625,1.0,0.0,0.0,3.499363422393799,3.499386072158813,8.17092768556904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.7041015625,0.0,1377.8826904296875,1895.4371337890625,0.0,2650.653076171875,0.8692499995231628,1.0,0.0,3.0,1.0,0.0
18000780,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9039623737335204,0.3004677295684814,0.2709112763404846,297.5602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9990000128746032,0.5368905663490295,0.3850715458393097,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.886231005191803,0.2837080955505371,0.1988996267318725,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8271520733833313,0.2292836606502533,0.2179192155599594,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.6683250069618225,0.1200984120368957,0.5453812479972839,284.8804626464844,284.95001220703125,297.2480163574219,295.0318603515625,297.2215270996094,297.2006225585937,284.8843078613281,1.0,0.3697660565376282,0.7006417512893677,0.7006417512893677,0.800000011920929,1.0,-1.9422725439071653,0.8563470244407654,1.085925579071045,0.4170293509960174,0.7756625413894653,0.7756625413894653,0.0,64.50567626953125,86.0,42236.1953125,0.0,629.2900390625,1.0,280.63922119140625,283.7438659667969,297.8486633300781,300.6668701171875,293.1499938964844,293.1499938964844,280.95001220703125,41370.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779721200466156,1.0,0.0,0.0,3.240734338760376,3.240755558013916,7.007774911471643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.064453125,0.0,1159.4029541015625,1895.4371337890625,0.0,2287.637451171875,0.8186591267585754,1.0,0.0,3.0,1.0,0.0
18000840,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9039623737335204,0.3004677295684814,0.2709112763404846,297.5602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9990000128746032,0.5368905663490295,0.3850715458393097,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.886231005191803,0.2837080955505371,0.1988996267318725,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8271520733833313,0.2292836606502533,0.2179192155599594,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.6683250069618225,0.1200984120368957,0.5453812479972839,284.8804626464844,284.95001220703125,297.2480163574219,295.0318603515625,297.2215270996094,297.2006225585937,284.8843078613281,1.0,0.3697660565376282,0.7006417512893677,0.7006417512893677,0.800000011920929,1.0,-1.9422725439071653,0.8563470244407654,1.085925579071045,0.4170293509960174,0.7756625413894653,0.7756625413894653,0.0,64.50567626953125,86.0,42236.1953125,0.0,629.2900390625,1.0,280.63922119140625,283.7438659667969,297.8486633300781,300.6668701171875,293.1499938964844,293.1499938964844,280.95001220703125,41370.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779721200466156,1.0,0.0,0.0,3.240734338760376,3.240755558013916,7.007774911471643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.064453125,0.0,1159.4029541015625,1895.4371337890625,0.0,2287.637451171875,0.8186591267585754,1.0,0.0,3.0,1.0,0.0
