time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000900,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.897859513759613,0.3012984991073608,0.2715365588665008,297.5475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9990000128746032,0.5382373929023743,0.3936329185962677,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8807410001754761,0.2848731279373169,0.1996543109416961,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8228277564048767,0.2305121719837188,0.2190410494804382,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.664661705493927,0.1208163946866989,0.548774778842926,285.02398681640625,284.95001220703125,297.2537841796875,295.0477905273437,297.22467041015625,297.20416259765625,285.0316467285156,1.0,0.3740168809890747,0.625802218914032,0.625802218914032,1.0,1.0,-1.9596327543258667,0.8072875738143921,1.1523451805114746,0.3642782866954803,0.8700960874557495,0.8700960874557495,0.0,66.70784759521484,86.0,41314.4453125,0.0,649.8583984375,1.0,280.8863525390625,283.88726806640625,297.8303527832031,300.45806884765625,293.1499938964844,293.1499938964844,280.95001220703125,34231.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558252215385437,1.0,0.0,0.0,3.285152196884156,3.285172462463379,7.201190328487428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.9921875,0.0,1151.9691162109375,1895.4371337890625,0.0,2076.05615234375,0.8259781002998352,1.0,0.0,3.0,1.0,0.0
18000960,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8929229974746704,0.3022865056991577,0.2724661529064178,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9990000128746032,0.5396749973297119,0.4013704359531402,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8763260245323181,0.2861696481704712,0.2005893290042877,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8193556666374207,0.2318552583456039,0.2203473299741745,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6617400646209717,0.1215790435671806,0.5524724125862122,285.0179138183594,284.95001220703125,297.2587280273437,295.0633544921875,297.2295227050781,297.2089233398437,285.01824951171875,1.0,0.3781416714191437,0.6368740200996399,0.6368740200996399,1.0,1.0,-1.977173089981079,0.8181479573249817,1.1590251922607422,0.3713048696517944,0.8909681439399719,0.8909681439399719,0.0,68.79081726074219,89.0,41648.57421875,0.0,670.4432373046875,1.0,280.9382629394531,283.86627197265625,297.9039611816406,300.563720703125,293.1499938964844,293.1499938964844,281.25,32199.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423302531242371,1.0,0.0,0.0,3.398505926132202,3.398526906967163,7.70671647387644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.14697265625,0.0,1244.4788818359375,1895.4371337890625,0.0,1959.4732666015625,0.8461449146270752,1.0,0.0,3.0,1.0,0.0
18001020,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572265625,0.8846101760864258,0.3045103847980499,0.2744747698307037,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571655273437,0.9990000128746032,0.5428290367126465,0.4155185222625732,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572570800781,0.8690370917320251,0.2889933288097381,0.2025773525238037,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573181152344,0.8136277794837952,0.234763041138649,0.2231284528970718,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575622558594,0.6570494771003723,0.1232167333364486,0.5601717233657837,285.1572570800781,284.95001220703125,297.26641845703125,295.0934753417969,297.2392883300781,297.2195129394531,285.15673828125,1.0,0.3860512673854828,0.6590176224708557,0.6590176224708557,1.0,1.0,-2.011549234390259,0.8462391495704651,1.165310263633728,0.3918535113334656,1.0,1.0,0.0,72.75432586669922,92.0,42042.46484375,0.0,711.3333740234375,1.0,281.2411193847656,283.9967956542969,298.0351867675781,300.70526123046875,293.1499938964844,293.1499938964844,280.95001220703125,29959.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281980514526367,1.0,0.0,0.0,3.647430419921875,3.6474533081054688,8.877022423803282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.22900390625,0.0,1485.146484375,1895.4371337890625,0.0,1839.9920654296875,0.8999910950660706,1.0,0.0,3.0,1.0,0.0
18001080,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572265625,0.8846101760864258,0.3045103847980499,0.2744747698307037,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571655273437,0.9990000128746032,0.5428290367126465,0.4155185222625732,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572570800781,0.8690370917320251,0.2889933288097381,0.2025773525238037,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573181152344,0.8136277794837952,0.234763041138649,0.2231284528970718,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575622558594,0.6570494771003723,0.1232167333364486,0.5601717233657837,285.1572570800781,284.95001220703125,297.26641845703125,295.0934753417969,297.2392883300781,297.2195129394531,285.15673828125,1.0,0.3860512673854828,0.6590176224708557,0.6590176224708557,1.0,1.0,-2.011549234390259,0.8462391495704651,1.165310263633728,0.3918535113334656,1.0,1.0,0.0,72.75432586669922,92.0,42042.46484375,0.0,711.3333740234375,1.0,281.2411193847656,283.9967956542969,298.0351867675781,300.70526123046875,293.1499938964844,293.1499938964844,280.95001220703125,29959.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281980514526367,1.0,0.0,0.0,3.647430419921875,3.6474533081054688,8.877022423803282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.22900390625,0.0,1485.146484375,1895.4371337890625,0.0,1839.9920654296875,0.8999910950660706,1.0,0.0,3.0,1.0,0.0
18001140,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8763977885246277,0.3055048286914825,0.2758917212486267,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.9990000128746032,0.5448756814002991,0.4292663037776947,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8620467782020569,0.2909625172615051,0.20426607131958,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.808011531829834,0.2371169626712799,0.2256862521171569,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.6526777744293213,0.1245561614632606,0.56736159324646,284.94512939453125,284.95001220703125,297.2715759277344,295.12225341796875,297.2433776855469,297.2223815917969,284.9442138671875,1.0,0.3935346901416778,0.6811612248420715,0.6811612248420715,1.0,1.0,-2.0434987545013428,0.8714046478271484,1.1720941066741943,0.4100034236907959,0.956842839717865,0.956842839717865,0.0,76.68726348876953,95.0,43924.9296875,0.0,751.3494873046875,1.0,280.95721435546875,283.75518798828125,298.1908569335937,301.0717468261719,293.1499938964844,293.1499938964844,280.6499938964844,33638.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476866245269775,1.0,0.0,0.0,3.754583835601807,3.754608392715454,9.406258527633328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.41552734375,0.0,1634.48876953125,1895.4371337890625,0.0,2005.470703125,0.9266281127929688,1.0,0.0,3.0,1.0,0.0
18001200,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8763977885246277,0.3055048286914825,0.2758917212486267,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.9990000128746032,0.5448756814002991,0.4292663037776947,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8620467782020569,0.2909625172615051,0.20426607131958,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.808011531829834,0.2371169626712799,0.2256862521171569,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.6526777744293213,0.1245561614632606,0.56736159324646,284.94512939453125,284.95001220703125,297.2715759277344,295.12225341796875,297.2433776855469,297.2223815917969,284.9442138671875,1.0,0.3935346901416778,0.6811612248420715,0.6811612248420715,1.0,1.0,-2.0434987545013428,0.8714046478271484,1.1720941066741943,0.4100034236907959,0.956842839717865,0.956842839717865,0.0,76.68726348876953,95.0,43924.9296875,0.0,751.3494873046875,1.0,280.95721435546875,283.75518798828125,298.1908569335937,301.0717468261719,293.1499938964844,293.1499938964844,280.6499938964844,33638.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476866245269775,1.0,0.0,0.0,3.754583835601807,3.754608392715454,9.406258527633328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.41552734375,0.0,1634.48876953125,1895.4371337890625,0.0,2005.470703125,0.9266281127929688,1.0,0.0,3.0,1.0,0.0
18001260,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.8671427965164185,0.3056887090206146,0.2762190401554107,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.9990000128746032,0.5457130074501038,0.4435481131076813,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8543205857276917,0.2923499345779419,0.2053498029708862,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.8014059066772461,0.2390182316303253,0.2276421636343002,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.6476046442985535,0.1255391538143158,0.572611391544342,284.85614013671875,284.95001220703125,297.274658203125,295.1498718261719,297.2433166503906,297.2198791503906,284.8657531738281,1.0,0.4004893600940704,0.6798961162567139,0.6798961162567139,1.0,1.0,-2.071000814437866,0.8840687870979309,1.18693208694458,0.4165746569633484,0.8357778191566467,0.8357778191566467,0.0,80.7412109375,98.0,44790.23828125,0.0,789.0894775390625,1.0,280.6574401855469,283.6670837402344,298.20782470703125,301.17388916015625,293.1499938964844,293.1499938964844,280.95001220703125,41382.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633295059204102,1.0,0.0,0.0,3.547747135162353,3.547770977020264,8.398439490520104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.60693359375,0.0,1461.498046875,1895.4371337890625,0.0,2141.8388671875,0.8872072100639343,1.0,0.0,3.0,1.0,0.0
18001320,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.8671427965164185,0.3056887090206146,0.2762190401554107,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.9990000128746032,0.5457130074501038,0.4435481131076813,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8543205857276917,0.2923499345779419,0.2053498029708862,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.8014059066772461,0.2390182316303253,0.2276421636343002,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.6476046442985535,0.1255391538143158,0.572611391544342,284.85614013671875,284.95001220703125,297.274658203125,295.1498718261719,297.2433166503906,297.2198791503906,284.8657531738281,1.0,0.4004893600940704,0.6798961162567139,0.6798961162567139,1.0,1.0,-2.071000814437866,0.8840687870979309,1.18693208694458,0.4165746569633484,0.8357778191566467,0.8357778191566467,0.0,80.7412109375,98.0,44790.23828125,0.0,789.0894775390625,1.0,280.6574401855469,283.6670837402344,298.20782470703125,301.17388916015625,293.1499938964844,293.1499938964844,280.95001220703125,41382.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633295059204102,1.0,0.0,0.0,3.547747135162353,3.547770977020264,8.398439490520104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.60693359375,0.0,1461.498046875,1895.4371337890625,0.0,2141.8388671875,0.8872072100639343,1.0,0.0,3.0,1.0,0.0
18001380,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8609526753425598,0.3075055480003357,0.2775443196296692,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.9990000128746032,0.5478841662406921,0.4553941190242767,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8492666482925415,0.2949463129043579,0.2070019245147705,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.7971621751785278,0.2417978048324585,0.2301312834024429,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.6443624496459961,0.1269930154085159,0.578944981098175,285.0411071777344,284.95001220703125,297.2760925292969,295.17645263671875,297.2478942871094,297.2267150878906,285.03961181640625,1.0,0.4071236550807953,0.6786310076713562,0.6786310076713562,1.0,1.0,-2.099397659301758,0.8968454599380493,1.2025521993637085,0.4229659736156463,0.9831457734107972,0.9831457734107972,0.0,84.3421630859375,101.0,44860.578125,0.0,826.929931640625,1.0,280.9425964355469,283.8324584960937,298.1580505371094,301.0458374023437,293.1499938964844,293.1499938964844,280.6499938964844,32088.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545943260192871,1.0,0.0,0.0,3.71245789527893,3.712481737136841,9.196368182529112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.13134765625,0.0,1574.0042724609375,1895.4371337890625,0.0,2065.328857421875,0.916509449481964,1.0,0.0,3.0,1.0,0.0
18001440,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8609526753425598,0.3075055480003357,0.2775443196296692,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.9990000128746032,0.5478841662406921,0.4553941190242767,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8492666482925415,0.2949463129043579,0.2070019245147705,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.7971621751785278,0.2417978048324585,0.2301312834024429,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.6443624496459961,0.1269930154085159,0.578944981098175,285.0411071777344,284.95001220703125,297.2760925292969,295.17645263671875,297.2478942871094,297.2267150878906,285.03961181640625,1.0,0.4071236550807953,0.6786310076713562,0.6786310076713562,1.0,1.0,-2.099397659301758,0.8968454599380493,1.2025521993637085,0.4229659736156463,0.9831457734107972,0.9831457734107972,0.0,84.3421630859375,101.0,44860.578125,0.0,826.929931640625,1.0,280.9425964355469,283.8324584960937,298.1580505371094,301.0458374023437,293.1499938964844,293.1499938964844,280.6499938964844,32088.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545943260192871,1.0,0.0,0.0,3.71245789527893,3.712481737136841,9.196368182529112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.13134765625,0.0,1574.0042724609375,1895.4371337890625,0.0,2065.328857421875,0.916509449481964,1.0,0.0,3.0,1.0,0.0
18001500,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8585600852966309,0.3081644475460052,0.2784053981304168,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.548818051815033,0.4606841802597046,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8473681211471558,0.2960785627365112,0.2079509943723678,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7956554293632507,0.2431057542562484,0.2315248399972915,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.6432950496673584,0.127723142504692,0.5826833844184875,284.8990783691406,284.95001220703125,297.2763671875,295.1893920898437,297.2494812011719,297.22930908203125,284.88671875,1.0,0.4103862941265106,0.677998423576355,0.677998423576355,1.0,1.0,-2.114089250564575,0.9034594893455504,1.2106298208236694,0.4262943267822265,0.8988642692565918,0.8988642692565918,0.0,86.03338623046875,101.0,46016.11328125,0.0,846.252197265625,1.0,280.6957092285156,283.6590881347656,298.24072265625,301.2994384765625,293.1499938964844,293.1499938964844,280.6499938964844,35217.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634172439575195,1.0,0.0,0.0,3.727784156799317,3.727808713912964,9.272456509279436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.34375,0.0,1615.4632568359375,1895.4371337890625,0.0,2142.612060546875,0.9202707409858704,1.0,0.0,3.0,1.0,0.0
18001560,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8555530309677124,0.3085062205791473,0.2788478136062622,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9990000128746032,0.5494285821914673,0.4663882851600647,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8449729084968567,0.2969831526279449,0.2086674720048904,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7936878204345703,0.2442530840635299,0.2327069342136383,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.6418985724449158,0.1283615827560424,0.5859403610229492,284.8937072753906,284.95001220703125,297.2763671875,295.2021179199219,297.249755859375,297.2297668457031,284.8993225097656,1.0,0.4135679900646209,0.6775460839271545,0.6775460839271545,1.0,1.0,-2.12766432762146,0.90962553024292,1.2180386781692505,0.4294116497039795,0.8734915256500244,0.8734915256500244,0.0,87.81511688232422,104.0,46061.3359375,0.0,865.113525390625,1.0,280.65692138671875,283.67510986328125,298.24566650390625,301.2736511230469,293.1499938964844,293.1499938964844,280.95001220703125,38440.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677634358406067,1.0,0.0,0.0,3.641867876052856,3.641892194747925,8.849967230162292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.76513671875,0.0,1542.358154296875,1895.4371337890625,0.0,2181.003173828125,0.9051647186279296,1.0,0.0,3.0,1.0,0.0
18001620,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8511328101158142,0.3104475438594818,0.2803408205509186,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.9990000128746032,0.5518350005149841,0.4764275550842285,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.841563880443573,0.29974165558815,0.210459679365158,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.791054368019104,0.2472495138645172,0.2354254126548767,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.6401177644729614,0.1300607025623321,0.5933956503868103,285.07208251953125,284.95001220703125,297.27593994140625,295.2270202636719,297.2541809082031,297.2377014160156,285.0718688964844,1.0,0.419829249382019,0.6766414046287537,0.6766414046287537,1.0,1.0,-2.1558845043182373,0.9224830269813538,1.2334014177322388,0.4358523488044739,1.0,1.0,0.0,91.11688995361328,92.0,46032.76953125,0.0,903.5428466796876,1.0,280.9430236816406,283.8434753417969,298.2138671875,301.1729431152344,293.1499938964844,293.1499938964844,280.6499938964844,32403.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607603073120117,1.0,0.0,0.0,3.7931952476501465,3.793220043182373,9.600717021385208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.244140625,0.0,1670.423095703125,1895.4371337890625,0.0,2119.2451171875,0.9346728920936584,1.0,0.0,3.0,1.0,0.0
18001680,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8511328101158142,0.3104475438594818,0.2803408205509186,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.9990000128746032,0.5518350005149841,0.4764275550842285,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.841563880443573,0.29974165558815,0.210459679365158,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.791054368019104,0.2472495138645172,0.2354254126548767,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.6401177644729614,0.1300607025623321,0.5933956503868103,285.07208251953125,284.95001220703125,297.27593994140625,295.2270202636719,297.2541809082031,297.2377014160156,285.0718688964844,1.0,0.419829249382019,0.6766414046287537,0.6766414046287537,1.0,1.0,-2.1558845043182373,0.9224830269813538,1.2334014177322388,0.4358523488044739,1.0,1.0,0.0,91.11688995361328,92.0,46032.76953125,0.0,903.5428466796876,1.0,280.9430236816406,283.8434753417969,298.2138671875,301.1729431152344,293.1499938964844,293.1499938964844,280.6499938964844,32403.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607603073120117,1.0,0.0,0.0,3.7931952476501465,3.793220043182373,9.600717021385208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.244140625,0.0,1670.423095703125,1895.4371337890625,0.0,2119.2451171875,0.9346728920936584,1.0,0.0,3.0,1.0,0.0
18001740,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8536394834518433,0.3113936185836792,0.2815218567848205,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9990000128746032,0.5540236234664917,0.4741105139255523,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8447651267051697,0.3016296923160553,0.2119586616754531,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7950670123100281,0.2495472580194473,0.2377594113349914,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.6434033513069153,0.1314598470926284,0.5999771356582642,284.8866577148437,284.95001220703125,297.2753601074219,295.2483825683594,297.2556457519531,297.2408142089844,284.88800048828125,1.0,0.4205363690853119,0.6758452653884888,0.6758452653884888,1.0,1.0,-2.167048215866089,0.9273412823677064,1.2397068738937378,0.4383164942264557,0.9064617156982422,0.9064617156982422,0.0,90.8423080444336,92.0,47167.8984375,0.0,913.1522216796876,1.0,280.6596984863281,283.642333984375,298.3009033203125,301.4108581542969,293.1499938964844,293.1499938964844,280.6499938964844,37242.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739336490631104,1.0,0.0,0.0,3.777587890625,3.777613401412964,9.5218734941227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.1552734375,0.0,1689.426025390625,1895.4371337890625,0.0,2235.8486328125,0.9338939785957336,1.0,0.0,3.0,1.0,0.0
18001800,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8542592525482178,0.3114799857139587,0.2815870344638824,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9990000128746032,0.5544123649597168,0.4731626808643341,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8454923033714294,0.3018557429313659,0.2121071517467498,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7959151268005371,0.2498370707035064,0.2380222678184509,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.6440841555595398,0.1316413134336471,0.6007343530654907,284.8897399902344,284.95001220703125,297.2752990722656,295.2512512207031,297.2557067871094,297.240966796875,284.8923034667969,1.0,0.4203585088253021,0.6757367253303528,0.6757367253303528,1.0,1.0,-2.16739273071289,0.9274544715881348,1.2399383783340454,0.4383452534675598,0.9037004113197328,0.9037004113197328,0.0,90.61170196533205,80.0,47155.5234375,0.0,912.6299438476562,1.0,280.65594482421875,283.6470947265625,298.2975769042969,301.4009094238281,293.1499938964844,293.1499938964844,280.3500061035156,37576.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744933366775513,1.0,0.0,0.0,3.7648165225982666,3.764842033386232,9.457599503548408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.6083984375,0.0,1676.86376953125,1895.4371337890625,0.0,2240.842529296875,0.931628406047821,1.0,0.0,3.0,1.0,0.0
18001860,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.8627390265464783,0.3121521770954132,0.281992644071579,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.9990000128746032,0.5589061975479126,0.4598021805286407,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.8548123240470886,0.3036974370479584,0.2132515609264373,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8061577081680298,0.2522165179252624,0.2400983422994613,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.6523934602737427,0.133224070072174,0.6069297194480896,284.8648986816406,284.95001220703125,297.2748413085937,295.2749938964844,297.2563781738281,297.2424621582031,284.87261962890625,1.0,0.4167627096176147,0.6748543381690979,0.6748543381690979,1.0,1.0,-2.1631505489349365,0.9250773191452026,1.238073229789734,0.4367958307266235,0.8090030550956726,0.8090030550956726,0.0,87.15795135498047,83.0,47145.96484375,0.0,895.8546752929688,1.0,280.35797119140625,283.629638671875,298.29412841796875,301.414794921875,293.1499938964844,293.1499938964844,280.6499938964844,43267.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816604971885681,1.0,0.0,0.0,3.43874192237854,3.438765287399292,7.890281494837836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.53466796875,0.0,1361.8167724609375,1895.4371337890625,0.0,2305.0615234375,0.8658441305160522,1.0,0.0,3.0,1.0,0.0
18001920,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.8627390265464783,0.3121521770954132,0.281992644071579,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.9990000128746032,0.5589061975479126,0.4598021805286407,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.8548123240470886,0.3036974370479584,0.2132515609264373,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8061577081680298,0.2522165179252624,0.2400983422994613,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.6523934602737427,0.133224070072174,0.6069297194480896,284.8648986816406,284.95001220703125,297.2748413085937,295.2749938964844,297.2563781738281,297.2424621582031,284.87261962890625,1.0,0.4167627096176147,0.6748543381690979,0.6748543381690979,1.0,1.0,-2.1631505489349365,0.9250773191452026,1.238073229789734,0.4367958307266235,0.8090030550956726,0.8090030550956726,0.0,87.15795135498047,83.0,47145.96484375,0.0,895.8546752929688,1.0,280.35797119140625,283.629638671875,298.29412841796875,301.414794921875,293.1499938964844,293.1499938964844,280.6499938964844,43267.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816604971885681,1.0,0.0,0.0,3.43874192237854,3.438765287399292,7.890281494837836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.53466796875,0.0,1361.8167724609375,1895.4371337890625,0.0,2305.0615234375,0.8658441305160522,1.0,0.0,3.0,1.0,0.0
18001980,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8709651827812195,0.3143865764141083,0.2835728824138641,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9990000128746032,0.5665857791900635,0.4494202435016632,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8637102842330933,0.3067577481269836,0.2151039689779281,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8153197169303894,0.2555333971977234,0.2429039627313614,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.6608830094337463,0.1356432288885116,0.6162835955619812,285.01123046875,284.95001220703125,297.27508544921875,295.29840087890625,297.2634582519531,297.254638671875,285.0092468261719,1.0,0.4159511029720306,0.6739718914031982,0.6739718914031982,1.0,1.0,-2.169391870498657,0.9276624917984008,1.2417293787002563,0.4376131296157837,0.9223996996879578,0.9223996996879578,0.0,84.7957534790039,86.0,46842.484375,0.0,893.0565795898438,1.0,280.6412658691406,283.7679138183594,298.2568664550781,301.2704772949219,293.1499938964844,293.1499938964844,280.3500061035156,33114.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768436074256897,1.0,0.0,0.0,3.582396507263184,3.5824191570281982,8.563288247387391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.22998046875,0.0,1438.0606689453125,1895.4371337890625,0.0,2186.963134765625,0.8879110813140869,1.0,0.0,3.0,1.0,0.0
18002040,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8709651827812195,0.3143865764141083,0.2835728824138641,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9990000128746032,0.5665857791900635,0.4494202435016632,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8637102842330933,0.3067577481269836,0.2151039689779281,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8153197169303894,0.2555333971977234,0.2429039627313614,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.6608830094337463,0.1356432288885116,0.6162835955619812,285.01123046875,284.95001220703125,297.27508544921875,295.29840087890625,297.2634582519531,297.254638671875,285.0092468261719,1.0,0.4159511029720306,0.6739718914031982,0.6739718914031982,1.0,1.0,-2.169391870498657,0.9276624917984008,1.2417293787002563,0.4376131296157837,0.9223996996879578,0.9223996996879578,0.0,84.7957534790039,86.0,46842.484375,0.0,893.0565795898438,1.0,280.6412658691406,283.7679138183594,298.2568664550781,301.2704772949219,293.1499938964844,293.1499938964844,280.3500061035156,33114.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768436074256897,1.0,0.0,0.0,3.582396507263184,3.5824191570281982,8.563288247387391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.22998046875,0.0,1438.0606689453125,1895.4371337890625,0.0,2186.963134765625,0.8879110813140869,1.0,0.0,3.0,1.0,0.0
18002100,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8742320537567139,0.3151822388172149,0.2844755053520202,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9990000128746032,0.5702762603759766,0.4458706378936767,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8673571944236755,0.3080783486366272,0.2161217778921127,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8189998269081116,0.2570800185203552,0.2444392591714859,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.6647920608520508,0.1369097530841827,0.6219523549079895,284.87847900390625,284.95001220703125,297.2756042480469,295.3099975585937,297.2669372558594,297.2603759765625,284.8697509765625,1.0,0.4163137972354889,0.6735306978225708,0.6735306978225708,1.0,1.0,-2.17608642578125,0.9306119680404664,1.2454744577407837,0.4389799535274505,0.8350424766540527,0.8350424766540527,0.0,84.1305160522461,86.0,47690.28125,0.0,896.949951171875,1.0,280.39910888671875,283.6150207519531,298.33837890625,301.50787353515625,293.1499938964844,293.1499938964844,280.3500061035156,37495.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749799489974976,1.0,0.0,0.0,3.5532822608947754,3.553305625915528,8.424665907114104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.736328125,0.0,1439.09521484375,1895.4371337890625,0.0,2245.18701171875,0.882215142250061,1.0,0.0,3.0,1.0,0.0
18002160,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8761359453201294,0.3157693445682525,0.2850099503993988,297.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9990000128746032,0.5737009644508362,0.4438449144363403,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8697738647460938,0.3092455565929413,0.2169347405433654,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8215880990028381,0.2585205733776092,0.2457914501428604,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6678546071052551,0.1381345689296722,0.6273568868637085,284.90753173828125,284.95001220703125,297.2764587402344,295.3215637207031,297.27032470703125,297.26568603515625,284.91326904296875,1.0,0.417063295841217,0.6733102202415466,0.6733102202415466,1.0,1.0,-2.1833856105804443,0.9339402318000792,1.2494454383850098,0.4405974149703979,0.8317520618438721,0.8317520618438721,0.0,83.85083770751953,89.0,47558.87109375,0.0,902.8728637695312,1.0,280.358642578125,283.6625671386719,298.34259033203125,301.46514892578125,293.1499938964844,293.1499938964844,280.6499938964844,39497.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771129012107849,1.0,0.0,0.0,3.436728000640869,3.436750650405884,7.881042165536201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.33203125,0.0,1333.224365234375,1895.4371337890625,0.0,2264.257568359375,0.8614221811294556,1.0,0.0,3.0,1.0,0.0
18002220,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8797770738601685,0.3180777728557586,0.2867801487445831,297.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9990000128746032,0.5813288688659668,0.4411787688732147,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8743027448654175,0.3124542534351349,0.2189828306436538,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8263922929763794,0.2620673179626465,0.2489337027072906,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.6738163828849792,0.1410163044929504,0.6395748853683472,285.0428771972656,284.95001220703125,297.2794189453125,295.3446350097656,297.279541015625,297.2795715332031,285.04010009765625,1.0,0.4196304082870483,0.6728693246841431,0.6728693246841431,1.0,1.0,-2.2032129764556885,0.943064510822296,1.260148525238037,0.4451238811016083,0.9614239931106568,0.9614239931106568,0.0,83.77464294433594,92.0,47617.40625,0.0,921.6932373046876,1.0,280.64178466796875,283.7848205566406,298.322998046875,301.37811279296875,293.1499938964844,293.1499938964844,280.3500061035156,31567.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768644392490387,1.0,0.0,0.0,3.624567031860352,3.624589920043945,8.766082260081021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.7861328125,0.0,1472.125732421875,1895.4371337890625,0.0,2188.809814453125,0.8962512612342834,1.0,0.0,3.0,1.0,0.0
18002280,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8797770738601685,0.3180777728557586,0.2867801487445831,297.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9990000128746032,0.5813288688659668,0.4411787688732147,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8743027448654175,0.3124542534351349,0.2189828306436538,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8263922929763794,0.2620673179626465,0.2489337027072906,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.6738163828849792,0.1410163044929504,0.6395748853683472,285.0428771972656,284.95001220703125,297.2794189453125,295.3446350097656,297.279541015625,297.2795715332031,285.04010009765625,1.0,0.4196304082870483,0.6728693246841431,0.6728693246841431,1.0,1.0,-2.2032129764556885,0.943064510822296,1.260148525238037,0.4451238811016083,0.9614239931106568,0.9614239931106568,0.0,83.77464294433594,92.0,47617.40625,0.0,921.6932373046876,1.0,280.64178466796875,283.7848205566406,298.322998046875,301.37811279296875,293.1499938964844,293.1499938964844,280.3500061035156,31567.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768644392490387,1.0,0.0,0.0,3.624567031860352,3.624589920043945,8.766082260081021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.7861328125,0.0,1472.125732421875,1895.4371337890625,0.0,2188.809814453125,0.8962512612342834,1.0,0.0,3.0,1.0,0.0
18002340,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8810396194458008,0.319449245929718,0.2882952988147735,297.5397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9990000128746032,0.5877601504325867,0.4416451752185821,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8765696883201599,0.3149510025978088,0.2208982408046722,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8292781710624695,0.2651489078998565,0.2520096898078918,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6781740784645081,0.1436827480792999,0.6520246267318726,284.9036865234375,284.95001220703125,297.28448486328125,295.3677978515625,297.2874450683594,297.28973388671875,284.9090270996094,1.0,0.4233109652996063,0.6724283695220947,0.6724283695220947,1.0,1.0,-2.226541757583618,0.9538154006004332,1.27272629737854,0.4505877196788788,0.8580286502838135,0.8580286502838135,0.0,84.54896545410156,95.0,48715.82421875,0.0,947.484619140625,1.0,280.3575439453125,283.63775634765625,298.4070129394531,301.6007995605469,293.1499938964844,293.1499938964844,280.6499938964844,38327.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810166478157043,1.0,0.0,0.0,3.5452675819396973,3.545290946960449,8.38670416669629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.3837890625,0.0,1436.65625,1895.4371337890625,0.0,2299.27294921875,0.8839362263679504,1.0,0.0,3.0,1.0,0.0
18002400,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8810396194458008,0.319449245929718,0.2882952988147735,297.5397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9990000128746032,0.5877601504325867,0.4416451752185821,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8765696883201599,0.3149510025978088,0.2208982408046722,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8292781710624695,0.2651489078998565,0.2520096898078918,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6781740784645081,0.1436827480792999,0.6520246267318726,284.9036865234375,284.95001220703125,297.28448486328125,295.3677978515625,297.2874450683594,297.28973388671875,284.9090270996094,1.0,0.4233109652996063,0.6724283695220947,0.6724283695220947,1.0,1.0,-2.226541757583618,0.9538154006004332,1.27272629737854,0.4505877196788788,0.8580286502838135,0.8580286502838135,0.0,84.54896545410156,95.0,48715.82421875,0.0,947.484619140625,1.0,280.3575439453125,283.63775634765625,298.4070129394531,301.6007995605469,293.1499938964844,293.1499938964844,280.6499938964844,38327.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810166478157043,1.0,0.0,0.0,3.5452675819396973,3.545290946960449,8.38670416669629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.3837890625,0.0,1436.65625,1895.4371337890625,0.0,2299.27294921875,0.8839362263679504,1.0,0.0,3.0,1.0,0.0
18002460,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.881456196308136,0.3218142092227936,0.2901132702827453,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.9990000128746032,0.5945539474487305,0.4438140094280243,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8778864145278931,0.3181823492050171,0.2229675203561782,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.83131343126297,0.2687791883945465,0.2552525103092193,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.6816502809524536,0.1466156393289566,0.6647271513938904,285.05572509765625,284.95001220703125,297.29205322265625,295.39117431640625,297.29718017578125,297.3011169433594,285.0536193847656,1.0,0.4277888536453247,0.6714406609535217,0.6714406609535217,1.0,1.0,-2.2529642581939697,0.9657664895057678,1.287197828292847,0.4565236568450928,1.0,1.0,0.0,85.82329559326172,98.0,48824.76171875,0.0,978.7994995117188,1.0,280.6427001953125,283.7771301269531,298.3790588378906,301.50909423828125,293.1499938964844,293.1499938964844,280.3500061035156,31484.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743985652923584,1.0,0.0,0.0,3.7260568141937256,3.726080894470215,9.263865763387004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.0869140625,0.0,1584.9560546875,1895.4371337890625,0.0,2239.996826171875,0.919125497341156,1.0,0.0,3.0,1.0,0.0
18002520,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.881456196308136,0.3218142092227936,0.2901132702827453,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.9990000128746032,0.5945539474487305,0.4438140094280243,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8778864145278931,0.3181823492050171,0.2229675203561782,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.83131343126297,0.2687791883945465,0.2552525103092193,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.6816502809524536,0.1466156393289566,0.6647271513938904,285.05572509765625,284.95001220703125,297.29205322265625,295.39117431640625,297.29718017578125,297.3011169433594,285.0536193847656,1.0,0.4277888536453247,0.6714406609535217,0.6714406609535217,1.0,1.0,-2.2529642581939697,0.9657664895057678,1.287197828292847,0.4565236568450928,1.0,1.0,0.0,85.82329559326172,98.0,48824.76171875,0.0,978.7994995117188,1.0,280.6427001953125,283.7771301269531,298.3790588378906,301.50909423828125,293.1499938964844,293.1499938964844,280.3500061035156,31484.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743985652923584,1.0,0.0,0.0,3.7260568141937256,3.726080894470215,9.263865763387004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.0869140625,0.0,1584.9560546875,1895.4371337890625,0.0,2239.996826171875,0.919125497341156,1.0,0.0,3.0,1.0,0.0
18002580,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8804044723510742,0.3232476115226745,0.2917377352714538,297.5629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9990000128746032,0.6002314686775208,0.447866290807724,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8778120279312134,0.320716381072998,0.2249471992254257,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.832186758518219,0.2719416618347168,0.2584538757801056,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6840431094169617,0.1492854803800583,0.6774343252182007,284.900634765625,284.95001220703125,297.3026123046875,295.4149169921875,297.3059387207031,297.30865478515625,284.9044189453125,1.0,0.4328899383544922,0.670452892780304,0.670452892780304,1.0,1.0,-2.281270980834961,0.9785730838775636,1.3026978969573977,0.4629695415496826,0.8922288417816162,0.8922288417816162,0.0,87.6189956665039,101.0,50179.75,0.0,1014.743408203125,1.0,280.3573913574219,283.60693359375,298.4591064453125,301.7425231933594,293.1499938964844,293.1499938964844,280.6499938964844,37455.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787717878818512,1.0,0.0,0.0,3.687514305114746,3.6875388622283936,9.073204410015024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.974609375,0.0,1586.310302734375,1895.4371337890625,0.0,2359.703369140625,0.9146397113800048,1.0,0.0,3.0,1.0,0.0
18002640,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8804044723510742,0.3232476115226745,0.2917377352714538,297.5629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9990000128746032,0.6002314686775208,0.447866290807724,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8778120279312134,0.320716381072998,0.2249471992254257,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.832186758518219,0.2719416618347168,0.2584538757801056,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6840431094169617,0.1492854803800583,0.6774343252182007,284.900634765625,284.95001220703125,297.3026123046875,295.4149169921875,297.3059387207031,297.30865478515625,284.9044189453125,1.0,0.4328899383544922,0.670452892780304,0.670452892780304,1.0,1.0,-2.281270980834961,0.9785730838775636,1.3026978969573977,0.4629695415496826,0.8922288417816162,0.8922288417816162,0.0,87.6189956665039,101.0,50179.75,0.0,1014.743408203125,1.0,280.3573913574219,283.60693359375,298.4591064453125,301.7425231933594,293.1499938964844,293.1499938964844,280.6499938964844,37455.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787717878818512,1.0,0.0,0.0,3.687514305114746,3.6875388622283936,9.073204410015024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.974609375,0.0,1586.310302734375,1895.4371337890625,0.0,2359.703369140625,0.9146397113800048,1.0,0.0,3.0,1.0,0.0
18002700,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8793625831604004,0.3243158757686615,0.2924602329730987,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.9990000128746032,0.6031675338745117,0.4505407512187958,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8772542476654053,0.3222298324108124,0.2258669883012771,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8321759700775146,0.273700088262558,0.2599863708019256,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.6847493648529053,0.1506837606430053,0.6834571957588196,285.0497131347656,284.95001220703125,297.30914306640625,295.4269714355469,297.3109741210937,297.3125305175781,285.0595703125,1.0,0.4355804920196533,0.6699590086936951,0.6699590086936951,1.0,1.0,-2.29552960395813,0.9850286245346068,1.310500979423523,0.4661888778209686,0.9975817203521729,0.9975817203521729,0.0,88.68250274658203,101.0,49754.2421875,0.0,1033.7742919921875,1.0,280.6033935546875,283.7678527832031,298.4085388183594,301.559326171875,293.1499938964844,293.1499938964844,280.6499938964844,33280.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825148701667786,1.0,0.0,0.0,3.744974851608277,3.744999408721924,9.358173542750592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.57568359375,0.0,1620.5482177734375,1895.4371337890625,0.0,2312.749267578125,0.9265889525413512,1.0,0.0,3.0,1.0,0.0
