time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002760,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.8791097402572632,0.3257038593292236,0.2936289310455322,297.5721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.9990000128746032,0.6063795685768127,0.4527239203453064,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.8773820400238037,0.3240150213241577,0.2270589172840118,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.832717776298523,0.2756707966327667,0.2617929577827453,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.6859672665596008,0.152219146490097,0.6902034282684326,285.07623291015625,284.95001220703125,297.3166198730469,295.43914794921875,297.31707763671875,297.3176574707031,285.0771179199219,1.0,0.4384048581123352,0.6692903637886047,0.6692903637886047,1.0,1.0,-2.3112597465515137,0.9920891523361206,1.3191704750061035,0.4696878790855407,1.0,1.0,0.0,89.67816162109375,104.0,50134.9765625,0.0,1054.3153076171875,1.0,280.6430358886719,283.77813720703125,298.4295349121094,301.6420593261719,293.1499938964844,293.1499938964844,280.3500061035156,32885.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816888689994812,1.0,0.0,0.0,3.820892095565796,3.8209173679351807,9.741432904775138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.818359375,0.0,1707.337890625,1895.4371337890625,0.0,2305.31689453125,0.9413737654685974,1.0,0.0,3.0,1.0,0.0
18002820,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8772135376930237,0.3273345232009887,0.2954646944999695,297.5711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9990000128746032,0.6116527915000916,0.4584604799747467,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8763928413391113,0.3267051875591278,0.2291722446680069,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8327838182449341,0.2790000736713409,0.2651777267456054,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.6874637603759766,0.1549433767795562,0.7032365798950195,284.9124755859375,284.95001220703125,297.33453369140625,295.46405029296875,297.3281555175781,297.3236694335937,284.9154357910156,1.0,0.4442778527736664,0.6679530143737793,0.6679530143737793,1.0,1.0,-2.3426177501678467,1.0061277151107788,1.3364901542663574,0.4766924381256103,0.9331584572792052,0.9331584572792052,0.0,92.02278137207033,107.0,51734.4453125,0.0,1097.4434814453125,1.0,280.355712890625,283.59039306640625,298.5098876953125,301.8874816894531,293.1499938964844,293.1499938964844,280.04998779296875,36554.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949234247207642,1.0,0.0,0.0,3.8199634552001953,3.819989442825317,9.73669898485241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.3896484375,0.0,1734.954345703125,1895.4371337890625,0.0,2425.10498046875,0.9435652494430542,1.0,0.0,3.0,1.0,0.0
18002880,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8772135376930237,0.3273345232009887,0.2954646944999695,297.5711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9990000128746032,0.6116527915000916,0.4584604799747467,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8763928413391113,0.3267051875591278,0.2291722446680069,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8327838182449341,0.2790000736713409,0.2651777267456054,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.6874637603759766,0.1549433767795562,0.7032365798950195,284.9124755859375,284.95001220703125,297.33453369140625,295.46405029296875,297.3281555175781,297.3236694335937,284.9154357910156,1.0,0.4442778527736664,0.6679530143737793,0.6679530143737793,1.0,1.0,-2.3426177501678467,1.0061277151107788,1.3364901542663574,0.4766924381256103,0.9331584572792052,0.9331584572792052,0.0,92.02278137207033,107.0,51734.4453125,0.0,1097.4434814453125,1.0,280.355712890625,283.59039306640625,298.5098876953125,301.8874816894531,293.1499938964844,293.1499938964844,280.04998779296875,36554.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949234247207642,1.0,0.0,0.0,3.8199634552001953,3.819989442825317,9.73669898485241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.3896484375,0.0,1734.954345703125,1895.4371337890625,0.0,2425.10498046875,0.9435652494430542,1.0,0.0,3.0,1.0,0.0
18002940,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8736385703086853,0.3285248577594757,0.2965589463710785,297.56158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9990000128746032,0.6158047318458557,0.465745061635971,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8737421631813049,0.3288879990577698,0.2307379841804504,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8314238786697388,0.2819014191627502,0.2679802179336548,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.6873875856399536,0.1572833955287933,0.7141884565353394,284.87628173828125,284.95001220703125,297.3558349609375,295.4886779785156,297.3385925292969,297.325927734375,284.8842468261719,1.0,0.4499959349632263,0.6666692495346069,0.6666692495346069,1.0,1.0,-2.371087074279785,1.0188257694244385,1.3522611856460571,0.4829809069633484,0.8478103280067444,0.8478103280067444,0.0,94.69397735595705,107.0,52550.56640625,0.0,1139.6917724609375,1.0,280.0583190917969,283.54217529296875,298.521728515625,301.96697998046875,293.1499938964844,293.1499938964844,280.04998779296875,41365.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040173649787903,1.0,0.0,0.0,3.598816633224488,3.598840951919556,8.641969202471955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.37890625,0.0,1516.552001953125,1895.4371337890625,0.0,2508.21142578125,0.899003803730011,1.0,0.0,3.0,1.0,0.0
18003000,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8734971880912781,0.328599750995636,0.2966105341911316,297.5613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.6159905791282654,0.4660495221614837,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8736355900764465,0.3289974331855774,0.2308053970336914,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8313694000244141,0.2820356488227844,0.2680989503860473,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.6873820424079895,0.1573865860700607,0.7146390676498413,284.8822937011719,284.95001220703125,297.3568420410156,295.48974609375,297.3390808105469,297.3260498046875,284.8891296386719,1.0,0.4502356052398681,0.6666157245635986,0.6666157245635986,1.0,1.0,-2.372279405593872,1.0193578004837036,1.352921724319458,0.4832427501678467,0.8499369621276855,0.8499369621276855,0.0,94.80651092529295,110.0,52578.5234375,0.0,1141.484130859375,1.0,280.0572204589844,283.5460205078125,298.5196838378906,301.96270751953125,293.1499938964844,293.1499938964844,280.3500061035156,40994.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039606213569641,1.0,0.0,0.0,3.5968880653381348,3.5969126224517822,8.632710546407907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.20263671875,0.0,1511.7064208984375,1895.4371337890625,0.0,2507.69140625,0.8983175754547119,1.0,0.0,3.0,1.0,0.0
18003060,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.8718461990356445,0.331400603055954,0.2988406717777252,297.5652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.9990000128746032,0.6215853691101074,0.4721963107585907,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.8726720213890076,0.3325376808643341,0.2330857515335083,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.8313983678817749,0.2860057950019836,0.2716653645038605,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.6885605454444885,0.1603674441576004,0.7275532484054565,285.0487060546875,284.95001220703125,297.3839416503906,295.516357421875,297.3549194335937,297.3333740234375,285.0475769042969,1.0,0.4563838541507721,0.6650118827819824,0.6650118827819824,1.0,1.0,-2.404876947402954,1.0338155031204224,1.3710613250732422,0.4903217852115631,0.9953234791755676,0.9953234791755676,0.0,97.3594970703125,113.0,52741.53515625,0.0,1188.9619140625,1.0,280.343017578125,283.6990661621094,298.4960632324219,301.8656005859375,293.1499938964844,293.1499938964844,280.04998779296875,32322.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954109311103821,1.0,0.0,0.0,3.7579195499420166,3.757943868637085,9.422979587725422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.7109375,0.0,1628.252685546875,1895.4371337890625,0.0,2429.54443359375,0.9269115924835204,1.0,0.0,3.0,1.0,0.0
18003120,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.8718461990356445,0.331400603055954,0.2988406717777252,297.5652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.9990000128746032,0.6215853691101074,0.4721963107585907,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.8726720213890076,0.3325376808643341,0.2330857515335083,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.8313983678817749,0.2860057950019836,0.2716653645038605,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.6885605454444885,0.1603674441576004,0.7275532484054565,285.0487060546875,284.95001220703125,297.3839416503906,295.516357421875,297.3549194335937,297.3333740234375,285.0475769042969,1.0,0.4563838541507721,0.6650118827819824,0.6650118827819824,1.0,1.0,-2.404876947402954,1.0338155031204224,1.3710613250732422,0.4903217852115631,0.9953234791755676,0.9953234791755676,0.0,97.3594970703125,113.0,52741.53515625,0.0,1188.9619140625,1.0,280.343017578125,283.6990661621094,298.4960632324219,301.8656005859375,293.1499938964844,293.1499938964844,280.04998779296875,32322.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954109311103821,1.0,0.0,0.0,3.7579195499420166,3.757943868637085,9.422979587725422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.7109375,0.0,1628.252685546875,1895.4371337890625,0.0,2429.54443359375,0.9269115924835204,1.0,0.0,3.0,1.0,0.0
18003180,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8696687817573547,0.3331919312477112,0.3008199334144592,297.56024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9990000128746032,0.6263510584831238,0.4788733124732971,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8713114857673645,0.33535236120224,0.2352889776229858,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8311086893081665,0.289482444524765,0.2751981914043426,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6895282864570618,0.1631239503622055,0.7407544851303101,284.9115295410156,284.95001220703125,297.4163818359375,295.5440368652344,297.3713073730469,297.33770751953125,284.915771484375,1.0,0.4627009332180023,0.6634080410003662,0.6634080410003662,1.0,1.0,-2.43802809715271,1.0484881401062012,1.3895399570465088,0.4975791871547699,0.8999036550521851,0.8999036550521851,0.0,100.10476684570312,116.0,54212.8125,0.0,1239.0528564453125,1.0,280.05633544921875,283.5425109863281,298.58184814453125,302.11212158203125,293.1499938964844,293.1499938964844,280.3500061035156,37486.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071901202201843,1.0,0.0,0.0,3.7133281230926514,3.713353157043457,9.200680324283894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.359375,0.0,1616.083984375,1895.4371337890625,0.0,2537.341552734375,0.9205626845359802,1.0,0.0,3.0,1.0,0.0
18003240,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8696687817573547,0.3331919312477112,0.3008199334144592,297.56024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9990000128746032,0.6263510584831238,0.4788733124732971,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8713114857673645,0.33535236120224,0.2352889776229858,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8311086893081665,0.289482444524765,0.2751981914043426,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6895282864570618,0.1631239503622055,0.7407544851303101,284.9115295410156,284.95001220703125,297.4163818359375,295.5440368652344,297.3713073730469,297.33770751953125,284.915771484375,1.0,0.4627009332180023,0.6634080410003662,0.6634080410003662,1.0,1.0,-2.43802809715271,1.0484881401062012,1.3895399570465088,0.4975791871547699,0.8999036550521851,0.8999036550521851,0.0,100.10476684570312,116.0,54212.8125,0.0,1239.0528564453125,1.0,280.05633544921875,283.5425109863281,298.58184814453125,302.11212158203125,293.1499938964844,293.1499938964844,280.3500061035156,37486.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071901202201843,1.0,0.0,0.0,3.7133281230926514,3.713353157043457,9.200680324283894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.359375,0.0,1616.083984375,1895.4371337890625,0.0,2537.341552734375,0.9205626845359802,1.0,0.0,3.0,1.0,0.0
18003300,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.8683519959449768,0.3344473540782928,0.3017150163650512,297.5602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9990000128746032,0.628940999507904,0.4824745655059814,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.8703853487968445,0.3370023071765899,0.2363096475601196,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.830754816532135,0.2914021015167236,0.2768882811069488,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.6897756457328796,0.1645891517400741,0.7470765709877014,285.060791015625,284.95001220703125,297.4346923828125,295.55828857421875,297.3807678222656,297.34039306640625,285.0692443847656,1.0,0.4658641815185547,0.6626061201095581,0.6626061201095581,1.0,1.0,-2.454280138015747,1.0556683540344238,1.3986117839813232,0.5010905861854553,1.0,1.0,0.0,101.5481948852539,116.0,53821.36328125,0.0,1264.46728515625,1.0,280.3039245605469,283.7007141113281,298.5389709472656,301.9372253417969,293.1499938964844,293.1499938964844,280.3500061035156,33252.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021531105041504,1.0,0.0,0.0,3.7754769325256334,3.775501728057861,9.51123581671709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.77734375,0.0,1656.037109375,1895.4371337890625,0.0,2491.126953125,0.933220624923706,1.0,0.0,3.0,1.0,0.0
18003360,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.8679069876670837,0.336021214723587,0.3030560910701751,297.5634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.9990000128746032,0.6318567991256714,0.4853620529174804,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.870232105255127,0.338916927576065,0.2375992685556411,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.8310389518737793,0.2935287356376648,0.2788518965244293,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.6906386613845825,0.1662035882472992,0.7541894316673279,285.08984375,284.95001220703125,297.4545288085937,295.5728759765625,297.39166259765625,297.34454345703125,285.0914001464844,1.0,0.4690915644168854,0.6616805791854858,0.6616805791854858,1.0,1.0,-2.47181248664856,1.0633752346038818,1.4084372520446775,0.5048476457595825,1.0,1.0,0.0,102.8585205078125,119.0,54214.49609375,0.0,1291.183349609375,1.0,280.34344482421875,283.7164306640625,298.5639038085937,302.02716064453125,293.1499938964844,293.1499938964844,280.04998779296875,33223.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014897704124451,1.0,0.0,0.0,3.839759588241577,3.839785099029541,9.837876859819517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.8232421875,0.0,1732.8553466796875,1895.4371337890625,0.0,2485.053955078125,0.9458763003349304,1.0,0.0,3.0,1.0,0.0
18003420,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.86604243516922,0.338050365447998,0.3052548766136169,297.5584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9990000128746032,0.6366068720817566,0.4920419156551361,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.8690356016159058,0.3418217897415161,0.2398834973573684,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.8308770656585693,0.2971183955669403,0.2825125753879547,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.6917316913604736,0.1690751910209655,0.7679702043533325,284.9287109375,284.95001220703125,297.4989318847656,295.6030578613281,297.4130859375,297.3486328125,284.93096923828125,1.0,0.4755942523479461,0.6598296165466309,0.6598296165466309,1.0,1.0,-2.506181240081787,1.0784125328063965,1.427768588066101,0.5122252106666565,0.952694058418274,0.952694058418274,0.0,105.72396850585938,122.0,56006.7109375,0.0,1345.8056640625,1.0,280.0556945800781,283.5257568359375,298.646240234375,302.2875061035156,293.1499938964844,293.1499938964844,279.75,35982.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139894604682922,1.0,0.0,0.0,3.855938673019409,3.8559646606445312,9.920955790221342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.3818359375,0.0,1774.446044921875,1895.4371337890625,0.0,2599.9794921875,0.951318621635437,1.0,0.0,3.0,1.0,0.0
18003480,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.86604243516922,0.338050365447998,0.3052548766136169,297.5584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9990000128746032,0.6366068720817566,0.4920419156551361,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.8690356016159058,0.3418217897415161,0.2398834973573684,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.8308770656585693,0.2971183955669403,0.2825125753879547,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.6917316913604736,0.1690751910209655,0.7679702043533325,284.9287109375,284.95001220703125,297.4989318847656,295.6030578613281,297.4130859375,297.3486328125,284.93096923828125,1.0,0.4755942523479461,0.6598296165466309,0.6598296165466309,1.0,1.0,-2.506181240081787,1.0784125328063965,1.427768588066101,0.5122252106666565,0.952694058418274,0.952694058418274,0.0,105.72396850585938,122.0,56006.7109375,0.0,1345.8056640625,1.0,280.0556945800781,283.5257568359375,298.646240234375,302.2875061035156,293.1499938964844,293.1499938964844,279.75,35982.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139894604682922,1.0,0.0,0.0,3.855938673019409,3.8559646606445312,9.920955790221342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.3818359375,0.0,1774.446044921875,1895.4371337890625,0.0,2599.9794921875,0.951318621635437,1.0,0.0,3.0,1.0,0.0
18003540,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8627316355705261,0.3396788835525512,0.3067463338375091,297.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9990000128746032,0.6404462456703186,0.5001770853996277,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8663744926452637,0.3442343175411224,0.2416234016418457,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8294727802276611,0.3003267645835876,0.2856245636940002,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.6915044784545898,0.1716275960206985,0.7799476981163025,284.8871459960937,284.95001220703125,297.54998779296875,295.6346435546875,297.4352722167969,297.3489990234375,284.89312744140625,1.0,0.4819750189781189,0.6579785943031311,0.6579785943031311,1.0,1.0,-2.5379679203033447,1.09220552444458,1.4457625150680542,0.518923282623291,0.8690792918205261,0.8690792918205261,0.0,108.93180084228516,125.0,57017.03125,0.0,1399.9412841796875,1.0,279.7567749023437,283.4642944335937,298.6637268066406,302.3819885253906,293.1499938964844,293.1499938964844,280.04998779296875,40188.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226834535598755,1.0,0.0,0.0,3.670819997787476,3.670845031738281,8.991237905320304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.6689453125,0.0,1587.9720458984375,1895.4371337890625,0.0,2680.447265625,0.9139499068260192,1.0,0.0,3.0,1.0,0.0
18003600,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8627316355705261,0.3396788835525512,0.3067463338375091,297.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9990000128746032,0.6404462456703186,0.5001770853996277,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8663744926452637,0.3442343175411224,0.2416234016418457,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8294727802276611,0.3003267645835876,0.2856245636940002,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.6915044784545898,0.1716275960206985,0.7799476981163025,284.8871459960937,284.95001220703125,297.54998779296875,295.6346435546875,297.4352722167969,297.3489990234375,284.89312744140625,1.0,0.4819750189781189,0.6579785943031311,0.6579785943031311,1.0,1.0,-2.5379679203033447,1.09220552444458,1.4457625150680542,0.518923282623291,0.8690792918205261,0.8690792918205261,0.0,108.93180084228516,125.0,57017.03125,0.0,1399.9412841796875,1.0,279.7567749023437,283.4642944335937,298.6637268066406,302.3819885253906,293.1499938964844,293.1499938964844,280.04998779296875,40188.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226834535598755,1.0,0.0,0.0,3.670819997787476,3.670845031738281,8.991237905320304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.6689453125,0.0,1587.9720458984375,1895.4371337890625,0.0,2680.447265625,0.9139499068260192,1.0,0.0,3.0,1.0,0.0
18003660,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.8610963225364685,0.3425796926021576,0.3091679513454437,297.5443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.9990000128746032,0.6453508734703064,0.5070258975028992,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.8651182055473328,0.3475991189479828,0.2438676357269287,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.8291652202606201,0.3041678667068481,0.2891901135444641,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.6921166777610779,0.1744142770767212,0.7925939559936523,285.05517578125,284.95001220703125,297.6065979003906,295.6686096191406,297.461181640625,297.35162353515625,285.0548400878906,1.0,0.4883578419685364,0.6559073328971863,0.6559073328971863,1.0,1.0,-2.571279525756836,1.1065462827682495,1.464733362197876,0.5258111357688904,1.0,1.0,0.0,111.89030456542967,128.0,57137.74609375,0.0,1456.2274169921875,1.0,280.0434875488281,283.6224975585937,298.6507568359375,302.2945861816406,293.1499938964844,293.1499938964844,279.75,32803.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148723244667053,1.0,0.0,0.0,3.816307306289673,3.81633234024048,9.718069122754969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.6123046875,0.0,1701.180908203125,1895.4371337890625,0.0,2608.1328125,0.9402481913566588,1.0,0.0,3.0,1.0,0.0
18003720,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.8610963225364685,0.3425796926021576,0.3091679513454437,297.5443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.9990000128746032,0.6453508734703064,0.5070258975028992,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.8651182055473328,0.3475991189479828,0.2438676357269287,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.8291652202606201,0.3041678667068481,0.2891901135444641,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.6921166777610779,0.1744142770767212,0.7925939559936523,285.05517578125,284.95001220703125,297.6065979003906,295.6686096191406,297.461181640625,297.35162353515625,285.0548400878906,1.0,0.4883578419685364,0.6559073328971863,0.6559073328971863,1.0,1.0,-2.571279525756836,1.1065462827682495,1.464733362197876,0.5258111357688904,1.0,1.0,0.0,111.89030456542967,128.0,57137.74609375,0.0,1456.2274169921875,1.0,280.0434875488281,283.6224975585937,298.6507568359375,302.2945861816406,293.1499938964844,293.1499938964844,279.75,32803.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148723244667053,1.0,0.0,0.0,3.816307306289673,3.81633234024048,9.718069122754969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.6123046875,0.0,1701.180908203125,1895.4371337890625,0.0,2608.1328125,0.9402481913566588,1.0,0.0,3.0,1.0,0.0
18003780,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8581334948539734,0.3440705835819244,0.3109783232212066,297.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.9990000128746032,0.6487739682197571,0.5153629183769226,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8626169562339783,0.3497976958751678,0.245725393295288,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8276903033256531,0.3070246577262878,0.2922650277614593,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.691368043422699,0.1764374822378158,0.8031826019287109,284.9174499511719,284.95001220703125,297.6670837402344,295.7056579589844,297.4843444824219,297.3465270996094,284.920166015625,1.0,0.4946261942386627,0.6538360714912415,0.6538360714912415,1.0,1.0,-2.6021270751953125,1.119665265083313,1.4824618101119995,0.5321422219276428,0.922222375869751,0.922222375869751,0.0,115.21917724609376,131.0,58712.359375,0.0,1512.13330078125,1.0,279.7568359375,283.4603271484375,298.7383117675781,302.5498046875,293.1499938964844,293.1499938964844,279.45001220703125,36972.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254569172859192,1.0,0.0,0.0,3.787231922149658,3.787257432937622,9.570554766469286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.1376953125,0.0,1698.822265625,1895.4371337890625,0.0,2706.196044921875,0.936813473701477,1.0,0.0,3.0,1.0,0.0
18003840,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8581334948539734,0.3440705835819244,0.3109783232212066,297.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.9990000128746032,0.6487739682197571,0.5153629183769226,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8626169562339783,0.3497976958751678,0.245725393295288,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8276903033256531,0.3070246577262878,0.2922650277614593,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.691368043422699,0.1764374822378158,0.8031826019287109,284.9174499511719,284.95001220703125,297.6670837402344,295.7056579589844,297.4843444824219,297.3465270996094,284.920166015625,1.0,0.4946261942386627,0.6538360714912415,0.6538360714912415,1.0,1.0,-2.6021270751953125,1.119665265083313,1.4824618101119995,0.5321422219276428,0.922222375869751,0.922222375869751,0.0,115.21917724609376,131.0,58712.359375,0.0,1512.13330078125,1.0,279.7568359375,283.4603271484375,298.7383117675781,302.5498046875,293.1499938964844,293.1499938964844,279.45001220703125,36972.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254569172859192,1.0,0.0,0.0,3.787231922149658,3.787257432937622,9.570554766469286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.1376953125,0.0,1698.822265625,1895.4371337890625,0.0,2706.196044921875,0.936813473701477,1.0,0.0,3.0,1.0,0.0
18003900,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.8559927344322205,0.3445451855659485,0.3115365505218506,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.9990000128746032,0.6499302983283997,0.52024245262146,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.8607121109962463,0.350615531206131,0.2463987320661544,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82489013671875,0.8263551592826843,0.3081967532634735,0.2935027182102203,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269348144531,0.6902770400047302,0.1771935671567917,0.8072016835212708,284.8245544433594,284.95001220703125,297.69873046875,295.7252502441406,297.49517822265625,297.3416748046875,284.8252258300781,1.0,0.4976273775100708,0.6528003811836243,0.6528003811836243,1.0,1.0,-2.6157877445220947,1.1253840923309326,1.490403652191162,0.5348577499389648,0.8352976441383362,0.8352976441383362,0.0,117.03929901123048,131.0,59552.65234375,0.0,1538.817626953125,1.0,279.497314453125,283.3479309082031,298.7761535644531,302.7200927734375,293.1499938964844,293.1499938964844,279.45001220703125,41127.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315905928611755,1.0,0.0,0.0,3.69433856010437,3.694364070892334,9.106818765758362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.2568359375,0.0,1621.8897705078125,1895.4371337890625,0.0,2763.2578125,0.9163538813591005,1.0,0.0,3.0,1.0,0.0
18003960,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8537004590034485,0.3451178967952728,0.3119945824146271,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9990000128746032,0.6510029435157776,0.5253140330314636,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8586375713348389,0.3514770269393921,0.2469836920499801,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8248447775840759,0.3093754351139068,0.2946245074272156,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.6889253854751587,0.1778888404369354,0.8106001019477844,284.89892578125,284.95001220703125,297.731201171875,295.7455139160156,297.5061340332031,297.3363342285156,284.90338134765625,1.0,0.5005336403846741,0.6517019867897034,0.6517019867897034,1.0,1.0,-2.6285669803619385,1.1306425333023071,1.497924566268921,0.537307620048523,0.8548504114151001,0.8548504114151001,0.0,118.8980941772461,134.0,59535.36328125,0.0,1564.709228515625,1.0,279.4576416015625,283.419677734375,298.7648620605469,302.6413879394531,293.1499938964844,293.1499938964844,279.75,40108.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320481777191162,1.0,0.0,0.0,3.588775634765625,3.5887999534606934,8.593813731749833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.6689453125,0.0,1496.340576171875,1895.4371337890625,0.0,2767.5205078125,0.8959240317344666,1.0,0.0,3.0,1.0,0.0
18004020,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8510437607765198,0.3474329113960266,0.3138964474201202,297.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.6542035937309265,0.5336267352104187,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8562279939651489,0.3541665971279144,0.248749166727066,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8232432007789612,0.3124280869960785,0.2974234521389007,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.6874440908432007,0.1796469390392303,0.8184691667556763,285.0391540527344,284.95001220703125,297.7987060546875,295.7879638671875,297.5317687988281,297.3303527832031,285.0377502441406,1.0,0.5062681436538696,0.649505078792572,0.649505078792572,1.0,1.0,-2.6557791233062744,1.1418911218643188,1.5138881206512451,0.5425615310668945,0.984694480895996,0.984694480895996,0.0,122.19757080078124,137.0,59663.6171875,0.0,1617.6253662109375,1.0,279.7428894042969,283.55328369140625,298.7672119140625,302.5687561035156,293.1499938964844,293.1499938964844,279.45001220703125,32502.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238714933395386,1.0,0.0,0.0,3.7443923950195312,3.7444167137146,9.35526315970492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9819.54296875,0.0,1613.89453125,1895.4371337890625,0.0,2691.47265625,0.92391836643219,1.0,0.0,3.0,1.0,0.0
18004080,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8510437607765198,0.3474329113960266,0.3138964474201202,297.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.6542035937309265,0.5336267352104187,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8562279939651489,0.3541665971279144,0.248749166727066,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8232432007789612,0.3124280869960785,0.2974234521389007,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.6874440908432007,0.1796469390392303,0.8184691667556763,285.0391540527344,284.95001220703125,297.7987060546875,295.7879638671875,297.5317687988281,297.3303527832031,285.0377502441406,1.0,0.5062681436538696,0.649505078792572,0.649505078792572,1.0,1.0,-2.6557791233062744,1.1418911218643188,1.5138881206512451,0.5425615310668945,0.984694480895996,0.984694480895996,0.0,122.19757080078124,137.0,59663.6171875,0.0,1617.6253662109375,1.0,279.7428894042969,283.55328369140625,298.7672119140625,302.5687561035156,293.1499938964844,293.1499938964844,279.45001220703125,32502.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238714933395386,1.0,0.0,0.0,3.7443923950195312,3.7444167137146,9.35526315970492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9819.54296875,0.0,1613.89453125,1895.4371337890625,0.0,2691.47265625,0.92391836643219,1.0,0.0,3.0,1.0,0.0
18004140,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8478177785873413,0.3485729396343231,0.3153321743011474,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9990000128746032,0.6561798453330994,0.5424338579177856,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.853359580039978,0.3559346497058868,0.2502627968788147,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8212078213691711,0.3147585988044739,0.2999431788921356,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.6855207085609436,0.1809307634830474,0.825461208820343,284.9158935546875,284.95001220703125,297.8692626953125,295.8327331542969,297.5565185546875,297.3205871582031,284.9191589355469,1.0,0.5118363499641418,0.6473082304000854,0.6473082304000854,1.0,1.0,-2.6813406944274902,1.152296543121338,1.5290441513061523,0.547487735748291,0.8947138786315918,0.8947138786315918,0.0,125.63581085205078,140.0,61026.44921875,0.0,1669.772705078125,1.0,279.45672607421875,283.4095458984375,298.859375,302.8191223144531,293.1499938964844,293.1499938964844,279.75,37501.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331411480903625,1.0,0.0,0.0,3.687755823135376,3.6877806186676025,9.07439414277178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.30859375,0.0,1586.9329833984375,1895.4371337890625,0.0,2777.70556640625,0.9150944948196412,1.0,0.0,3.0,1.0,0.0
18004200,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8478177785873413,0.3485729396343231,0.3153321743011474,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9990000128746032,0.6561798453330994,0.5424338579177856,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.853359580039978,0.3559346497058868,0.2502627968788147,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8212078213691711,0.3147585988044739,0.2999431788921356,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.6855207085609436,0.1809307634830474,0.825461208820343,284.9158935546875,284.95001220703125,297.8692626953125,295.8327331542969,297.5565185546875,297.3205871582031,284.9191589355469,1.0,0.5118363499641418,0.6473082304000854,0.6473082304000854,1.0,1.0,-2.6813406944274902,1.152296543121338,1.5290441513061523,0.547487735748291,0.8947138786315918,0.8947138786315918,0.0,125.63581085205078,140.0,61026.44921875,0.0,1669.772705078125,1.0,279.45672607421875,283.4095458984375,298.859375,302.8191223144531,293.1499938964844,293.1499938964844,279.75,37501.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331411480903625,1.0,0.0,0.0,3.687755823135376,3.6877806186676025,9.07439414277178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.30859375,0.0,1586.9329833984375,1895.4371337890625,0.0,2777.70556640625,0.9150944948196412,1.0,0.0,3.0,1.0,0.0
18004260,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.8451194763183594,0.3506331145763397,0.3169730007648468,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.9990000128746032,0.6587657332420349,0.5507241487503052,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.8509149551391602,0.3583687543869018,0.2518458664417267,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.8194850087165833,0.3175539076328277,0.3024926781654358,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.6837477684020996,0.1823956668376922,0.8320054411888123,285.0614318847656,284.95001220703125,297.9426574707031,295.87957763671875,297.5840759277344,297.3136901855469,285.0619812011719,1.0,0.5172048807144165,0.6450892686843872,0.6450892686843872,1.0,1.0,-2.7061026096343994,1.162267565727234,1.5438350439071655,0.5521398186683655,1.0,1.0,0.0,128.94288635253906,143.0,60996.75390625,0.0,1721.044921875,1.0,279.74298095703125,283.5546569824219,298.8670959472656,302.7557678222656,293.1499938964844,293.1499938964844,279.45001220703125,32983.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269708156585693,1.0,0.0,0.0,3.823954582214356,3.82397985458374,9.757054613146463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.1611328125,0.0,1711.807373046875,1895.4371337890625,0.0,2720.26513671875,0.9422482252120972,1.0,0.0,3.0,1.0,0.0
18004320,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.8451194763183594,0.3506331145763397,0.3169730007648468,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.9990000128746032,0.6587657332420349,0.5507241487503052,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.8509149551391602,0.3583687543869018,0.2518458664417267,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.8194850087165833,0.3175539076328277,0.3024926781654358,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.6837477684020996,0.1823956668376922,0.8320054411888123,285.0614318847656,284.95001220703125,297.9426574707031,295.87957763671875,297.5840759277344,297.3136901855469,285.0619812011719,1.0,0.5172048807144165,0.6450892686843872,0.6450892686843872,1.0,1.0,-2.7061026096343994,1.162267565727234,1.5438350439071655,0.5521398186683655,1.0,1.0,0.0,128.94288635253906,143.0,60996.75390625,0.0,1721.044921875,1.0,279.74298095703125,283.5546569824219,298.8670959472656,302.7557678222656,293.1499938964844,293.1499938964844,279.45001220703125,32983.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269708156585693,1.0,0.0,0.0,3.823954582214356,3.82397985458374,9.757054613146463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.1611328125,0.0,1711.807373046875,1895.4371337890625,0.0,2720.26513671875,0.9422482252120972,1.0,0.0,3.0,1.0,0.0
18004380,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8421225547790527,0.3516581654548645,0.3183222115039825,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9990000128746032,0.6601764559745789,0.5592925548553467,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8482096195220947,0.3599573671817779,0.2532456219196319,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8174967169761658,0.31968954205513,0.3048385381698608,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.6817165613174438,0.1834350228309631,0.8379152417182922,284.9128723144531,284.95001220703125,298.0185852050781,295.9282531738281,297.6108093261719,297.3035888671875,284.9156188964844,1.0,0.5224307179450989,0.6428703665733337,0.6428703665733337,1.0,1.0,-2.729628324508667,1.1715914011001587,1.5580369234085083,0.5565505027770996,0.9275389313697816,0.9275389313697816,0.0,132.33987426757812,146.0,62556.58984375,0.0,1771.728515625,1.0,279.4558410644531,283.3813781738281,298.9579467773437,303.0156555175781,293.1499938964844,293.1499938964844,279.1499938964844,36846.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365603089332581,1.0,0.0,0.0,3.806629657745361,3.806655406951904,9.668843858889886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10305.3974609375,0.0,1721.1114501953125,1895.4371337890625,0.0,2809.595458984375,0.9409257173538208,1.0,0.0,3.0,1.0,0.0
18004440,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8421225547790527,0.3516581654548645,0.3183222115039825,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9990000128746032,0.6601764559745789,0.5592925548553467,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8482096195220947,0.3599573671817779,0.2532456219196319,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8174967169761658,0.31968954205513,0.3048385381698608,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.6817165613174438,0.1834350228309631,0.8379152417182922,284.9128723144531,284.95001220703125,298.0185852050781,295.9282531738281,297.6108093261719,297.3035888671875,284.9156188964844,1.0,0.5224307179450989,0.6428703665733337,0.6428703665733337,1.0,1.0,-2.729628324508667,1.1715914011001587,1.5580369234085083,0.5565505027770996,0.9275389313697816,0.9275389313697816,0.0,132.33987426757812,146.0,62556.58984375,0.0,1771.728515625,1.0,279.4558410644531,283.3813781738281,298.9579467773437,303.0156555175781,293.1499938964844,293.1499938964844,279.1499938964844,36846.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365603089332581,1.0,0.0,0.0,3.806629657745361,3.806655406951904,9.668843858889886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10305.3974609375,0.0,1721.1114501953125,1895.4371337890625,0.0,2809.595458984375,0.9409257173538208,1.0,0.0,3.0,1.0,0.0
18004500,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216247558594,0.840185821056366,0.3519395291805267,0.3186917603015899,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213806152344,0.9990000128746032,0.6604408621788025,0.5640398263931274,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.8464347720146179,0.3605206608772278,0.253729373216629,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.8161036968231201,0.320562869310379,0.3057757616043091,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233947753906,0.6802646517753601,0.183777317404747,0.8399744033813477,284.8215026855469,284.95001220703125,298.05743408203125,295.9532165527344,297.6238098144531,297.2972412109375,284.8227233886719,1.0,0.5249200463294983,0.6417609453201294,0.6417609453201294,1.0,1.0,-2.7399613857269287,1.1755709648132324,1.5643903017044067,0.5583834648132324,0.84007728099823,0.84007728099823,0.0,134.14366149902344,146.0,63347.671875,0.0,1795.6971435546875,1.0,279.1967163085937,283.2712097167969,298.99774169921875,303.1861877441406,293.1499938964844,293.1499938964844,279.1499938964844,41046.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418775200843811,1.0,0.0,0.0,3.713456153869629,3.7134816646575928,9.20131469683838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.591796875,0.0,1643.333984375,1895.4371337890625,0.0,2859.261962890625,0.9206055402755736,1.0,0.0,3.0,1.0,0.0
18004560,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8382037281990051,0.3523712456226349,0.3190020620822906,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9990000128746032,0.660735547542572,0.5688444972038269,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8446012735366821,0.3611774146556854,0.2541560232639313,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8146335482597351,0.3214938044548034,0.3066413700580597,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6786977648735046,0.1841127425432205,0.8416454195976257,284.8959350585937,284.95001220703125,298.0968017578125,295.978515625,297.6371154785156,297.29107666015625,284.8998107910156,1.0,0.5273298025131226,0.6406146883964539,0.6406146883964539,1.0,1.0,-2.749669551849365,1.1792258024215698,1.570443630218506,0.5600117444992065,0.8590541481971741,0.8590541481971741,0.0,135.95498657226562,134.0,63275.83984375,0.0,1818.9141845703125,1.0,279.157470703125,283.3415222167969,298.9921264648437,303.10797119140625,293.1499938964844,293.1499938964844,279.45001220703125,40005.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417714834213257,1.0,0.0,0.0,3.6121435165405273,3.612168073654175,8.706093126420456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.6689453125,0.0,1521.1173095703125,1895.4371337890625,0.0,2858.2705078125,0.9009224772453308,1.0,0.0,3.0,1.0,0.0
