time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004620,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8417260646820068,0.3544482886791229,0.3205420672893524,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.6635131239891052,0.5640320777893066,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8483659625053406,0.3634721040725708,0.2555384039878845,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8186935186386108,0.3240848779678345,0.3088512718677521,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.6819599270820618,0.1852494031190872,0.8458641767501831,285.0182800292969,284.95001220703125,298.1770324707031,296.0300598144531,297.667724609375,297.2850646972656,285.01611328125,1.0,0.5267704129219055,0.6383221745491028,0.6383221745491028,1.0,1.0,-2.755143642425537,1.179993987083435,1.5751497745513916,0.560033917427063,0.970162570476532,0.970162570476532,0.0,134.71710205078125,137.0,63020.546875,0.0,1821.451904296875,1.0,279.4430236816406,283.4653015136719,299.005615234375,303.02935791015625,293.1499938964844,293.1499938964844,279.1499938964844,33120.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331098556518555,1.0,0.0,0.0,3.747076988220215,3.7471015453338623,9.368682754029578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.1005859375,0.0,1621.7620849609375,1895.4371337890625,0.0,2777.413818359375,0.924845814704895,1.0,0.0,3.0,1.0,0.0
18004680,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8417260646820068,0.3544482886791229,0.3205420672893524,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.6635131239891052,0.5640320777893066,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8483659625053406,0.3634721040725708,0.2555384039878845,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8186935186386108,0.3240848779678345,0.3088512718677521,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.6819599270820618,0.1852494031190872,0.8458641767501831,285.0182800292969,284.95001220703125,298.1770324707031,296.0300598144531,297.667724609375,297.2850646972656,285.01611328125,1.0,0.5267704129219055,0.6383221745491028,0.6383221745491028,1.0,1.0,-2.755143642425537,1.179993987083435,1.5751497745513916,0.560033917427063,0.970162570476532,0.970162570476532,0.0,134.71710205078125,137.0,63020.546875,0.0,1821.451904296875,1.0,279.4430236816406,283.4653015136719,299.005615234375,303.02935791015625,293.1499938964844,293.1499938964844,279.1499938964844,33120.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331098556518555,1.0,0.0,0.0,3.747076988220215,3.7471015453338623,9.368682754029578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.1005859375,0.0,1621.7620849609375,1895.4371337890625,0.0,2777.413818359375,0.924845814704895,1.0,0.0,3.0,1.0,0.0
18004740,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8434178829193115,0.3554569482803345,0.3217042982578277,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9990000128746032,0.6665948629379272,0.5624995827674866,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8503648042678833,0.3649263978004455,0.2567155659198761,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8210655450820923,0.3260499238967895,0.3108663260936737,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6838985681533813,0.186173677444458,0.8503214120864868,284.91015625,284.95001220703125,298.2590026855469,296.0827331542969,297.6980895996094,297.2774658203125,284.9131774902344,1.0,0.5280519723892212,0.6360296607017517,0.6360296607017517,1.0,1.0,-2.7638816833496094,1.1823060512542725,1.5815757513046265,0.5604296922683716,0.8788257837295532,0.8788257837295532,0.0,134.57333374023438,140.0,63931.85546875,0.0,1834.1693115234373,1.0,279.15692138671875,283.3431396484375,299.09686279296875,303.2485656738281,293.1499938964844,293.1499938964844,279.45001220703125,38301.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396849036216736,1.0,0.0,0.0,3.648160934448242,3.6481854915618896,8.880579116521403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.2216796875,0.0,1548.33203125,1895.4371337890625,0.0,2838.771240234375,0.9070379734039308,1.0,0.0,3.0,1.0,0.0
18004800,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8434178829193115,0.3554569482803345,0.3217042982578277,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9990000128746032,0.6665948629379272,0.5624995827674866,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8503648042678833,0.3649263978004455,0.2567155659198761,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8210655450820923,0.3260499238967895,0.3108663260936737,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6838985681533813,0.186173677444458,0.8503214120864868,284.91015625,284.95001220703125,298.2590026855469,296.0827331542969,297.6980895996094,297.2774658203125,284.9131774902344,1.0,0.5280519723892212,0.6360296607017517,0.6360296607017517,1.0,1.0,-2.7638816833496094,1.1823060512542725,1.5815757513046265,0.5604296922683716,0.8788257837295532,0.8788257837295532,0.0,134.57333374023438,140.0,63931.85546875,0.0,1834.1693115234373,1.0,279.15692138671875,283.3431396484375,299.09686279296875,303.2485656738281,293.1499938964844,293.1499938964844,279.45001220703125,38301.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396849036216736,1.0,0.0,0.0,3.648160934448242,3.6481854915618896,8.880579116521403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.2216796875,0.0,1548.33203125,1895.4371337890625,0.0,2838.771240234375,0.9070379734039308,1.0,0.0,3.0,1.0,0.0
18004860,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8442662358283997,0.3574506938457489,0.3232210874557495,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9990000128746032,0.6704745888710022,0.5633654594421387,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8513965606689453,0.3671216964721679,0.2580784857273102,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.82249516248703,0.3285863697528839,0.313084214925766,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.6850449442863464,0.1874864250421524,0.8556450009346008,285.03485107421875,284.95001220703125,298.3424377441406,296.1361999511719,297.732666015625,297.27593994140625,285.0330505371094,1.0,0.5303406119346619,0.6340326070785522,0.6340326070785522,1.0,1.0,-2.777440309524536,1.1870405673980713,1.5903996229171753,0.5621145963668823,1.0,1.0,0.0,135.32577514648438,143.0,63834.29296875,0.0,1858.6463623046875,1.0,279.4433288574219,283.4682312011719,299.1163330078125,303.18731689453125,293.1499938964844,293.1499938964844,279.1499938964844,32570.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321555852890015,1.0,0.0,0.0,3.792956352233887,3.792981147766113,9.59950739343185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10499.1123046875,0.0,1671.4404296875,1895.4371337890625,0.0,2768.521240234375,0.9348939657211304,1.0,0.0,3.0,1.0,0.0
18004920,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8442662358283997,0.3574506938457489,0.3232210874557495,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9990000128746032,0.6704745888710022,0.5633654594421387,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8513965606689453,0.3671216964721679,0.2580784857273102,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.82249516248703,0.3285863697528839,0.313084214925766,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.6850449442863464,0.1874864250421524,0.8556450009346008,285.03485107421875,284.95001220703125,298.3424377441406,296.1361999511719,297.732666015625,297.27593994140625,285.0330505371094,1.0,0.5303406119346619,0.6340326070785522,0.6340326070785522,1.0,1.0,-2.777440309524536,1.1870405673980713,1.5903996229171753,0.5621145963668823,1.0,1.0,0.0,135.32577514648438,143.0,63834.29296875,0.0,1858.6463623046875,1.0,279.4433288574219,283.4682312011719,299.1163330078125,303.18731689453125,293.1499938964844,293.1499938964844,279.1499938964844,32570.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321555852890015,1.0,0.0,0.0,3.792956352233887,3.792981147766113,9.59950739343185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10499.1123046875,0.0,1671.4404296875,1895.4371337890625,0.0,2768.521240234375,0.9348939657211304,1.0,0.0,3.0,1.0,0.0
18004980,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8435851335525513,0.3583436906337738,0.3243661522865295,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9990000128746032,0.672958254814148,0.5667996406555176,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8509336113929749,0.3684244751930237,0.2592148184776306,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8225719928741455,0.330445796251297,0.3150870203971863,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6849880218505859,0.1884106546640396,0.8606601357460022,284.90777587890625,284.95001220703125,298.4270935058594,296.19024658203125,297.7646179199219,297.26910400390625,284.9103698730469,1.0,0.5333560705184937,0.6320356130599976,0.6320356130599976,1.0,1.0,-2.7927451133728027,1.1925500631332395,1.6001951694488523,0.5641990900039673,0.901800274848938,0.901800274848938,0.0,136.9223175048828,146.0,65057.46875,0.0,1890.0806884765625,1.0,279.1571044921875,283.3223876953125,299.2098693847656,303.43212890625,293.1499938964844,293.1499938964844,279.45001220703125,37633.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398831486701965,1.0,0.0,0.0,3.731180906295776,3.731205940246582,9.289362310482828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.2587890625,0.0,1637.8721923828125,1895.4371337890625,0.0,2840.623779296875,0.9247993230819702,1.0,0.0,3.0,1.0,0.0
18005040,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8435851335525513,0.3583436906337738,0.3243661522865295,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9990000128746032,0.672958254814148,0.5667996406555176,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8509336113929749,0.3684244751930237,0.2592148184776306,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8225719928741455,0.330445796251297,0.3150870203971863,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6849880218505859,0.1884106546640396,0.8606601357460022,284.90777587890625,284.95001220703125,298.4270935058594,296.19024658203125,297.7646179199219,297.26910400390625,284.9103698730469,1.0,0.5333560705184937,0.6320356130599976,0.6320356130599976,1.0,1.0,-2.7927451133728027,1.1925500631332395,1.6001951694488523,0.5641990900039673,0.901800274848938,0.901800274848938,0.0,136.9223175048828,146.0,65057.46875,0.0,1890.0806884765625,1.0,279.1571044921875,283.3223876953125,299.2098693847656,303.43212890625,293.1499938964844,293.1499938964844,279.45001220703125,37633.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398831486701965,1.0,0.0,0.0,3.731180906295776,3.731205940246582,9.289362310482828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.2587890625,0.0,1637.8721923828125,1895.4371337890625,0.0,2840.623779296875,0.9247993230819702,1.0,0.0,3.0,1.0,0.0
18005100,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.8428957462310791,0.3591867983341217,0.3248868286609649,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.9990000128746032,0.6743860840797424,0.5691746473312378,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.8503322005271912,0.3693626821041107,0.2597310543060303,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8222638964653015,0.3315852284431457,0.3160274922847748,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.6845783591270447,0.1889525055885315,0.8628160357475281,285.04412841796875,284.95001220703125,298.46978759765625,296.2174072265625,297.7817687988281,297.2674255371094,285.0490417480469,1.0,0.5350180864334106,0.6310371160507202,0.6310371160507202,1.0,1.0,-2.8005640506744385,1.1953768730163574,1.605187177658081,0.5652078986167908,1.0,1.0,0.0,137.92709350585938,146.0,64523.43359375,0.0,1907.1644287109373,1.0,279.404296875,283.4691467285156,299.1890869140625,303.2624816894531,293.1499938964844,293.1499938964844,279.45001220703125,33582.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343961238861084,1.0,0.0,0.0,3.786497831344605,3.786522626876831,9.566844028086052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9878.2744140625,0.0,1671.6318359375,1895.4371337890625,0.0,2789.406005859375,0.9358962178230286,1.0,0.0,3.0,1.0,0.0
18005160,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8427439332008362,0.3602724075317383,0.3258245587348938,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.9990000128746032,0.6760054230690002,0.5711420774459839,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8502005934715271,0.3705037236213684,0.260503739118576,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8223543167114258,0.3328830003738403,0.3172317743301391,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.6845460534095764,0.1896002143621444,0.8656837940216064,285.052490234375,284.95001220703125,298.5126953125,296.24462890625,297.7999267578125,297.2674560546875,285.0526733398437,1.0,0.5368275046348572,0.6299431324005127,0.6299431324005127,1.0,1.0,-2.809875965118408,1.1988108158111572,1.6110652685165403,0.5664886236190796,1.0,1.0,0.0,138.86614990234375,149.0,64853.734375,0.0,1926.38720703125,1.0,279.4435119628906,283.4701843261719,299.2280578613281,303.36651611328125,293.1499938964844,293.1499938964844,279.1499938964844,33388.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331035375595093,1.0,0.0,0.0,3.849207878112793,3.849233388900757,9.88635065368726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.173828125,0.0,1745.6868896484375,1895.4371337890625,0.0,2777.35498046875,0.9481289386749268,1.0,0.0,3.0,1.0,0.0
18005220,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8410486578941345,0.3611725270748138,0.3270278573036194,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9990000128746032,0.6777299046516418,0.5769129991531372,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8486415147781372,0.3717551231384277,0.261638730764389,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.821378767490387,0.3346799612045288,0.3192211985588074,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6833854913711548,0.1903817802667617,0.8702735900878906,284.9110717773437,284.95001220703125,298.59893798828125,296.2991027832031,297.8323974609375,297.2606201171875,284.91326904296875,1.0,0.5406310558319092,0.6277552247047424,0.6277552247047424,1.0,1.0,-2.827532291412353,1.2051708698272705,1.622361421585083,0.5688395500183105,0.92708158493042,0.92708158493042,0.0,141.28724670410156,152.0,66300.7890625,0.0,1966.2318115234373,1.0,279.1566772460937,283.3048400878906,299.3207397460937,303.6224060058594,293.1499938964844,293.1499938964844,278.8500061035156,37110.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841010570526123,1.0,0.0,0.0,3.818492889404297,3.81851863861084,9.729202474773049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10972.2529296875,0.0,1737.5211181640625,1895.4371337890625,0.0,2851.158447265625,0.943775713443756,1.0,0.0,3.0,1.0,0.0
18005280,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8410486578941345,0.3611725270748138,0.3270278573036194,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9990000128746032,0.6777299046516418,0.5769129991531372,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8486415147781372,0.3717551231384277,0.261638730764389,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.821378767490387,0.3346799612045288,0.3192211985588074,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6833854913711548,0.1903817802667617,0.8702735900878906,284.9110717773437,284.95001220703125,298.59893798828125,296.2991027832031,297.8323974609375,297.2606201171875,284.91326904296875,1.0,0.5406310558319092,0.6277552247047424,0.6277552247047424,1.0,1.0,-2.827532291412353,1.2051708698272705,1.622361421585083,0.5688395500183105,0.92708158493042,0.92708158493042,0.0,141.28724670410156,152.0,66300.7890625,0.0,1966.2318115234373,1.0,279.1566772460937,283.3048400878906,299.3207397460937,303.6224060058594,293.1499938964844,293.1499938964844,278.8500061035156,37110.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841010570526123,1.0,0.0,0.0,3.818492889404297,3.81851863861084,9.729202474773049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10972.2529296875,0.0,1737.5211181640625,1895.4371337890625,0.0,2851.158447265625,0.943775713443756,1.0,0.0,3.0,1.0,0.0
18005340,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8381081819534302,0.3618191480636596,0.3276201784610748,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9990000128746032,0.6785669326782227,0.584424614906311,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8458608984947205,0.3727109432220459,0.2623414397239685,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8192638754844666,0.3362044394016266,0.3207273483276367,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6809685826301575,0.1908360868692398,0.8728681802749634,284.89794921875,284.95001220703125,298.6855773925781,296.3534240722656,297.863525390625,297.2513427734375,284.9006652832031,1.0,0.5444483757019043,0.6255673766136169,0.6255673766136169,1.0,1.0,-2.843045234680176,1.210494875907898,1.6325503587722778,0.5706097483634949,0.8613868951797485,0.8613868951797485,0.0,144.19224548339844,140.0,66926.9609375,0.0,2005.384521484375,1.0,278.8573608398437,283.2676086425781,299.361083984375,303.7153015136719,293.1499938964844,293.1499938964844,279.1499938964844,39867.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844931960105896,1.0,0.0,0.0,3.625535249710083,3.6255598068237305,8.77076672622934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.55078125,0.0,1534.8673095703125,1895.4371337890625,0.0,2887.82763671875,0.9036135673522948,1.0,0.0,3.0,1.0,0.0
18005400,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8381081819534302,0.3618191480636596,0.3276201784610748,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9990000128746032,0.6785669326782227,0.584424614906311,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8458608984947205,0.3727109432220459,0.2623414397239685,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8192638754844666,0.3362044394016266,0.3207273483276367,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6809685826301575,0.1908360868692398,0.8728681802749634,284.89794921875,284.95001220703125,298.6855773925781,296.3534240722656,297.863525390625,297.2513427734375,284.9006652832031,1.0,0.5444483757019043,0.6255673766136169,0.6255673766136169,1.0,1.0,-2.843045234680176,1.210494875907898,1.6325503587722778,0.5706097483634949,0.8613868951797485,0.8613868951797485,0.0,144.19224548339844,140.0,66926.9609375,0.0,2005.384521484375,1.0,278.8573608398437,283.2676086425781,299.361083984375,303.7153015136719,293.1499938964844,293.1499938964844,279.1499938964844,39867.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844931960105896,1.0,0.0,0.0,3.625535249710083,3.6255598068237305,8.77076672622934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.55078125,0.0,1534.8673095703125,1895.4371337890625,0.0,2887.82763671875,0.9036135673522948,1.0,0.0,3.0,1.0,0.0
18005460,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8421107530593872,0.3638130128383636,0.3290874361991882,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.6814867854118347,0.5782327055931091,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.849988579750061,0.3747316896915436,0.263533741235733,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8235549926757812,0.3385301232337951,0.3226771652698517,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.6844353079795837,0.1917486935853958,0.876032829284668,285.0132751464844,284.95001220703125,298.7723693847656,296.4073486328125,297.89874267578125,297.2498474121094,285.0117492675781,1.0,0.543097198009491,0.6232441067695618,0.6232441067695618,1.0,1.0,-2.844966411590576,1.2093594074249268,1.635607123374939,0.5692252516746521,0.9667032957077026,0.9667032957077026,0.0,142.3474578857422,143.0,66582.359375,0.0,1999.5606689453125,1.0,279.1424560546875,283.3886108398437,299.3830261230469,303.6396789550781,293.1499938964844,293.1499938964844,278.8500061035156,33385.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364733457565308,1.0,0.0,0.0,3.749374866485596,3.749399423599243,9.380176493323232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10995.46875,0.0,1626.4678955078125,1895.4371337890625,0.0,2808.783935546875,0.925807535648346,1.0,0.0,3.0,1.0,0.0
18005520,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8421107530593872,0.3638130128383636,0.3290874361991882,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.6814867854118347,0.5782327055931091,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.849988579750061,0.3747316896915436,0.263533741235733,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8235549926757812,0.3385301232337951,0.3226771652698517,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.6844353079795837,0.1917486935853958,0.876032829284668,285.0132751464844,284.95001220703125,298.7723693847656,296.4073486328125,297.89874267578125,297.2498474121094,285.0117492675781,1.0,0.543097198009491,0.6232441067695618,0.6232441067695618,1.0,1.0,-2.844966411590576,1.2093594074249268,1.635607123374939,0.5692252516746521,0.9667032957077026,0.9667032957077026,0.0,142.3474578857422,143.0,66582.359375,0.0,1999.5606689453125,1.0,279.1424560546875,283.3886108398437,299.3830261230469,303.6396789550781,293.1499938964844,293.1499938964844,278.8500061035156,33385.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364733457565308,1.0,0.0,0.0,3.749374866485596,3.749399423599243,9.380176493323232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10995.46875,0.0,1626.4678955078125,1895.4371337890625,0.0,2808.783935546875,0.925807535648346,1.0,0.0,3.0,1.0,0.0
18005580,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8440444469451904,0.3647295534610748,0.3301442563533783,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9990000128746032,0.6845926642417908,0.575908362865448,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8520949482917786,0.3759022057056427,0.2644940912723541,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8259640336036682,0.3402175009250641,0.3244127631187439,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.6863415241241455,0.1924308836460113,0.8793500661849976,284.9122619628906,284.95001220703125,298.8590087890625,296.46063232421875,297.9315185546875,297.2443542480469,284.9148254394531,1.0,0.5437703728675842,0.6209208369255066,0.6209208369255066,1.0,1.0,-2.850659132003784,1.2099628448486328,1.6406962871551514,0.5684078335762024,0.8790419697761536,0.8790419697761536,0.0,141.8353271484375,146.0,67419.1171875,0.0,2006.36474609375,1.0,278.85693359375,283.2719421386719,299.47100830078125,303.8529663085937,293.1499938964844,293.1499938964844,279.1499938964844,38281.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421028256416321,1.0,0.0,0.0,3.648346900939941,3.648371458053589,8.881484632183856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.63671875,0.0,1548.3939208984375,1895.4371337890625,0.0,2861.3681640625,0.9071131348609924,1.0,0.0,3.0,1.0,0.0
18005640,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8440444469451904,0.3647295534610748,0.3301442563533783,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9990000128746032,0.6845926642417908,0.575908362865448,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8520949482917786,0.3759022057056427,0.2644940912723541,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8259640336036682,0.3402175009250641,0.3244127631187439,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.6863415241241455,0.1924308836460113,0.8793500661849976,284.9122619628906,284.95001220703125,298.8590087890625,296.46063232421875,297.9315185546875,297.2443542480469,284.9148254394531,1.0,0.5437703728675842,0.6209208369255066,0.6209208369255066,1.0,1.0,-2.850659132003784,1.2099628448486328,1.6406962871551514,0.5684078335762024,0.8790419697761536,0.8790419697761536,0.0,141.8353271484375,146.0,67419.1171875,0.0,2006.36474609375,1.0,278.85693359375,283.2719421386719,299.47100830078125,303.8529663085937,293.1499938964844,293.1499938964844,279.1499938964844,38281.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421028256416321,1.0,0.0,0.0,3.648346900939941,3.648371458053589,8.881484632183856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.63671875,0.0,1548.3939208984375,1895.4371337890625,0.0,2861.3681640625,0.9071131348609924,1.0,0.0,3.0,1.0,0.0
18005700,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8444035649299622,0.3656013011932373,0.3306798934936523,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.9990000128746032,0.6864550113677979,0.5760712623596191,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8525137305259705,0.3768014907836914,0.2649706304073334,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8265734910964966,0.3412996232509613,0.3252758383750915,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.686752438545227,0.1929173618555069,0.8810774087905884,285.0384826660156,284.95001220703125,298.9021911621094,296.4869384765625,297.9491882324219,297.2438659667969,285.0419921875,1.0,0.5445250868797302,0.6197591423988342,0.6197591423988342,1.0,1.0,-2.855180501937866,1.2110130786895752,1.6441675424575806,0.5684016346931458,0.9710235595703124,0.9710235595703124,0.0,142.0523223876953,146.0,66883.375,0.0,2014.8155517578125,1.0,279.1023254394531,283.4078674316406,299.4533386230469,303.682373046875,293.1499938964844,293.1499938964844,279.1499938964844,33674.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362747430801392,1.0,0.0,0.0,3.707339286804199,3.707363367080689,9.171026249532588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.5419921875,0.0,1580.2314453125,1895.4371337890625,0.0,2806.930908203125,0.9182748198509216,1.0,0.0,3.0,1.0,0.0
18005760,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.845064640045166,0.3666337728500366,0.3315859138965606,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9990000128746032,0.6884362101554871,0.5762307047843933,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8531724810600281,0.3778344988822937,0.2656761109828949,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8273758888244629,0.3424953520298004,0.3263839185237884,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.6873785257339478,0.1935006231069564,0.883577823638916,285.0287475585937,284.95001220703125,298.9452209472656,296.51300048828125,297.9676513671875,297.24481201171875,285.02703857421875,1.0,0.545569896697998,0.6187453269958496,0.6187453269958496,1.0,1.0,-2.861643552780152,1.213066816329956,1.648576736450195,0.5689675211906433,0.9936273694038392,0.9936273694038392,0.0,142.34158325195312,149.0,67277.1875,0.0,2026.8289794921875,1.0,279.1430969238281,283.3912048339844,299.4935302734375,303.7911071777344,293.1499938964844,293.1499938964844,278.8500061035156,32745.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348342180252075,1.0,0.0,0.0,3.787333488464356,3.787358283996582,9.57106749410741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11135.279296875,0.0,1666.1275634765625,1895.4371337890625,0.0,2793.49169921875,0.9338264465332032,1.0,0.0,3.0,1.0,0.0
18005820,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8444737195968628,0.3674565255641937,0.3326466083526611,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9990000128746032,0.690838634967804,0.5793460607528687,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8526594042778015,0.3788682520389557,0.2666174471378326,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8273559212684631,0.3440789878368377,0.3281230032444,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6871228814125061,0.1941692233085632,0.8874281048774719,284.9085388183594,284.95001220703125,299.03076171875,296.56427001953125,298.0000915527344,297.2394714355469,284.91131591796875,1.0,0.5481618046760559,0.6167176365852356,0.6167176365852356,1.0,1.0,-2.874513864517212,1.2171003818511963,1.6574134826660156,0.5702602863311768,0.897988498210907,0.897988498210907,0.0,143.79473876953125,152.0,68410.578125,0.0,2055.18896484375,1.0,278.8565368652344,283.2523498535156,299.5809936523437,304.0268249511719,293.1499938964844,293.1499938964844,279.1499938964844,37756.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417589068412781,1.0,0.0,0.0,3.7177460193634033,3.717771053314209,9.222586072610284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.55859375,0.0,1623.2366943359375,1895.4371337890625,0.0,2858.153076171875,0.9219887852668762,1.0,0.0,3.0,1.0,0.0
18005880,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8444737195968628,0.3674565255641937,0.3326466083526611,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9990000128746032,0.690838634967804,0.5793460607528687,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8526594042778015,0.3788682520389557,0.2666174471378326,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8273559212684631,0.3440789878368377,0.3281230032444,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6871228814125061,0.1941692233085632,0.8874281048774719,284.9085388183594,284.95001220703125,299.03076171875,296.56427001953125,298.0000915527344,297.2394714355469,284.91131591796875,1.0,0.5481618046760559,0.6167176365852356,0.6167176365852356,1.0,1.0,-2.874513864517212,1.2171003818511963,1.6574134826660156,0.5702602863311768,0.897988498210907,0.897988498210907,0.0,143.79473876953125,152.0,68410.578125,0.0,2055.18896484375,1.0,278.8565368652344,283.2523498535156,299.5809936523437,304.0268249511719,293.1499938964844,293.1499938964844,279.1499938964844,37756.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417589068412781,1.0,0.0,0.0,3.7177460193634033,3.717771053314209,9.222586072610284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.55859375,0.0,1623.2366943359375,1895.4371337890625,0.0,2858.153076171875,0.9219887852668762,1.0,0.0,3.0,1.0,0.0
18005940,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8437869548797607,0.369419515132904,0.3341217339038849,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.9990000128746032,0.6938245892524719,0.5834067463874817,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8518784046173096,0.3806778490543365,0.2677274942398071,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8270401954650879,0.3462451994419098,0.3300170004367828,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.686492919921875,0.1951129287481308,0.8913509249687195,285.0411071777344,284.95001220703125,299.1153564453125,296.6141357421875,298.03521728515625,297.2394714355469,285.0406494140625,1.0,0.5512619018554688,0.6146899461746216,0.6146899461746216,1.0,1.0,-2.889488458633423,1.2220547199249268,1.6674336194992063,0.5719926357269287,1.0,1.0,0.0,145.62925720214844,155.0,68214.1484375,0.0,2089.1845703125,1.0,279.1434020996094,283.3880920410156,299.5986022949219,303.95965576171875,293.1499938964844,293.1499938964844,278.8500061035156,33250.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352841138839722,1.0,0.0,0.0,3.841458559036255,3.8414840698242174,9.846584134720615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11307.4013671875,0.0,1735.1409912109375,1895.4371337890625,0.0,2797.688232421875,0.9462319612503052,1.0,0.0,3.0,1.0,0.0
18006000,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8437869548797607,0.369419515132904,0.3341217339038849,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.9990000128746032,0.6938245892524719,0.5834067463874817,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8518784046173096,0.3806778490543365,0.2677274942398071,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8270401954650879,0.3462451994419098,0.3300170004367828,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.686492919921875,0.1951129287481308,0.8913509249687195,285.0411071777344,284.95001220703125,299.1153564453125,296.6141357421875,298.03521728515625,297.2394714355469,285.0406494140625,1.0,0.5512619018554688,0.6146899461746216,0.6146899461746216,1.0,1.0,-2.889488458633423,1.2220547199249268,1.6674336194992063,0.5719926357269287,1.0,1.0,0.0,145.62925720214844,155.0,68214.1484375,0.0,2089.1845703125,1.0,279.1434020996094,283.3880920410156,299.5986022949219,303.95965576171875,293.1499938964844,293.1499938964844,278.8500061035156,33250.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352841138839722,1.0,0.0,0.0,3.841458559036255,3.8414840698242174,9.846584134720615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11307.4013671875,0.0,1735.1409912109375,1895.4371337890625,0.0,2797.688232421875,0.9462319612503052,1.0,0.0,3.0,1.0,0.0
18006060,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8421804308891296,0.3703572154045105,0.3353406488895416,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9990000128746032,0.6954428553581238,0.5890660285949707,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8501560688018799,0.3816123604774475,0.2686353623867035,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8258715867996216,0.3477259278297424,0.3317050337791443,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6850605010986328,0.1956295520067215,0.8947362899780273,284.9085693359375,284.95001220703125,299.1987609863281,296.66241455078125,298.0661315917969,297.2336730957031,284.910888671875,1.0,0.5547182559967041,0.6123878955841064,0.6123878955841064,1.0,1.0,-2.904948234558105,1.226915955543518,1.678032398223877,0.5736080408096313,0.9188989996910096,0.9188989996910096,0.0,148.0010986328125,158.0,69528.453125,0.0,2126.977783203125,1.0,278.8566589355469,283.233154296875,299.6812438964844,304.2006530761719,293.1499938964844,293.1499938964844,278.54998779296875,37384.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425199389457703,1.0,0.0,0.0,3.795374870300293,3.795400619506836,9.611753739591222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11613.7939453125,0.0,1711.7720947265625,1895.4371337890625,0.0,2865.267822265625,0.938897430896759,1.0,0.0,3.0,1.0,0.0
18006120,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8421804308891296,0.3703572154045105,0.3353406488895416,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9990000128746032,0.6954428553581238,0.5890660285949707,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8501560688018799,0.3816123604774475,0.2686353623867035,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8258715867996216,0.3477259278297424,0.3317050337791443,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6850605010986328,0.1956295520067215,0.8947362899780273,284.9085693359375,284.95001220703125,299.1987609863281,296.66241455078125,298.0661315917969,297.2336730957031,284.910888671875,1.0,0.5547182559967041,0.6123878955841064,0.6123878955841064,1.0,1.0,-2.904948234558105,1.226915955543518,1.678032398223877,0.5736080408096313,0.9188989996910096,0.9188989996910096,0.0,148.0010986328125,158.0,69528.453125,0.0,2126.977783203125,1.0,278.8566589355469,283.233154296875,299.6812438964844,304.2006530761719,293.1499938964844,293.1499938964844,278.54998779296875,37384.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425199389457703,1.0,0.0,0.0,3.795374870300293,3.795400619506836,9.611753739591222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11613.7939453125,0.0,1711.7720947265625,1895.4371337890625,0.0,2865.267822265625,0.938897430896759,1.0,0.0,3.0,1.0,0.0
18006180,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8394747376441956,0.3711460530757904,0.3360450863838196,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9990000128746032,0.6962845325469971,0.5963540077209473,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8473427295684814,0.3823365271091461,0.2691666185855865,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8236885666847229,0.3490009605884552,0.3329629898071289,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6824992895126343,0.1958723068237304,0.8963264226913452,284.90118408203125,284.95001220703125,299.2806396484375,296.7088317871094,298.09521484375,297.2259826660156,284.903076171875,1.0,0.5582184791564941,0.6100858449935913,0.6100858449935913,1.0,1.0,-2.918616771697998,1.2308980226516724,1.6877187490463257,0.574696958065033,0.8583845496177673,0.8583845496177673,0.0,150.8409881591797,146.0,70063.5859375,0.0,2164.397216796875,1.0,278.5575866699219,283.1997985839844,299.7141418457031,304.2803955078125,293.1499938964844,293.1499938964844,278.8500061035156,39679.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457990288734436,1.0,0.0,0.0,3.606485605239868,3.606509685516357,8.67884011768183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10390.8212890625,0.0,1512.4981689453125,1895.4371337890625,0.0,2895.940185546875,0.8991941213607788,1.0,0.0,3.0,1.0,0.0
18006240,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8394747376441956,0.3711460530757904,0.3360450863838196,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9990000128746032,0.6962845325469971,0.5963540077209473,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8473427295684814,0.3823365271091461,0.2691666185855865,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8236885666847229,0.3490009605884552,0.3329629898071289,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6824992895126343,0.1958723068237304,0.8963264226913452,284.90118408203125,284.95001220703125,299.2806396484375,296.7088317871094,298.09521484375,297.2259826660156,284.903076171875,1.0,0.5582184791564941,0.6100858449935913,0.6100858449935913,1.0,1.0,-2.918616771697998,1.2308980226516724,1.6877187490463257,0.574696958065033,0.8583845496177673,0.8583845496177673,0.0,150.8409881591797,146.0,70063.5859375,0.0,2164.397216796875,1.0,278.5575866699219,283.1997985839844,299.7141418457031,304.2803955078125,293.1499938964844,293.1499938964844,278.8500061035156,39679.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457990288734436,1.0,0.0,0.0,3.606485605239868,3.606509685516357,8.67884011768183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10390.8212890625,0.0,1512.4981689453125,1895.4371337890625,0.0,2895.940185546875,0.8991941213607788,1.0,0.0,3.0,1.0,0.0
18006300,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8405947685241699,0.3721402883529663,0.3366793096065521,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9990000128746032,0.6973996758460999,0.5949562788009644,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.848400354385376,0.3831683993339538,0.2695828080177307,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8248767256736755,0.3499931097030639,0.3337251245975494,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.6833003163337708,0.1961756646633148,0.8971775770187378,285.0256652832031,284.95001220703125,299.3209533691406,296.73126220703125,298.1111755371094,297.2253723144531,285.0279846191406,1.0,0.557866096496582,0.6089348196983337,0.6089348196983337,1.0,1.0,-2.920153379440308,1.2304271459579468,1.6897261142730713,0.5741384625434875,0.94545978307724,0.94545978307724,0.0,150.46705627441406,146.0,69456.6484375,0.0,2165.165283203125,1.0,278.8012084960937,283.33428955078125,299.6940002441406,304.0980529785156,293.1499938964844,293.1499938964844,278.8500061035156,34331.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396527767181396,1.0,0.0,0.0,3.6582205295562735,3.658244371414185,8.929621913011943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10773.1611328125,0.0,1529.81982421875,1895.4371337890625,0.0,2838.471435546875,0.9079269170761108,1.0,0.0,3.0,1.0,0.0
18006360,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8435341715812683,0.3732261955738067,0.3376056849956512,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9990000128746032,0.6991698741912842,0.5900468230247498,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8512741923332214,0.3840891718864441,0.2701810300350189,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8277285695075989,0.3510596752166748,0.3346684575080871,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.6856893301010132,0.1965686082839965,0.8985370397567749,285.006591796875,284.95001220703125,299.3607788085937,296.7531433105469,298.1274719238281,297.2259826660156,285.0046081542969,1.0,0.5566080808639526,0.6077783107757568,0.6077783107757568,1.0,1.0,-2.918858289718628,1.2286670207977295,1.6901911497116089,0.572808027267456,0.955649197101593,0.955649197101593,0.0,148.86856079101562,149.0,69663.3828125,0.0,2154.9892578125,1.0,278.8427124023437,283.3129577636719,299.73052978515625,304.1956787109375,293.1499938964844,293.1499938964844,278.54998779296875,33488.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379391431808472,1.0,0.0,0.0,3.726513624191284,3.726537942886353,9.266136657970492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11615.6865234375,0.0,1600.7872314453125,1895.4371337890625,0.0,2822.466796875,0.9205248951911926,1.0,0.0,3.0,1.0,0.0
18006420,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8454568386077881,0.3742168247699737,0.3387201130390167,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9990000128746032,0.7022110223770142,0.5877719521522522,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8531224727630615,0.3849920034408569,0.2709483504295349,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8298506140708923,0.3524708747863769,0.3361376225948334,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6872648000717163,0.1970342546701431,0.9008564352989196,284.9150695800781,284.95001220703125,299.4389038085937,296.795166015625,298.15625,297.221435546875,284.9169921875,1.0,0.5570525527000427,0.6054652333259583,0.6054652333259583,1.0,1.0,-2.9229283332824707,1.228192925453186,1.6947352886199951,0.5714232921600342,0.8729714751243591,0.8729714751243591,0.0,148.3076171875,152.0,70375.1640625,0.0,2159.185791015625,1.0,278.55718994140625,283.2056579589844,299.8042297363281,304.388427734375,293.1499938964844,293.1499938964844,278.8500061035156,38259.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431679606437683,1.0,0.0,0.0,3.617762565612793,3.617786645889282,8.733200047572609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.3427734375,0.0,1514.352783203125,1895.4371337890625,0.0,2871.3271484375,0.9003455638885498,1.0,0.0,3.0,1.0,0.0
