time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006480,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8454568386077881,0.3742168247699737,0.3387201130390167,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9990000128746032,0.7022110223770142,0.5877719521522522,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8531224727630615,0.3849920034408569,0.2709483504295349,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8298506140708923,0.3524708747863769,0.3361376225948334,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6872648000717163,0.1970342546701431,0.9008564352989196,284.9150695800781,284.95001220703125,299.4389038085937,296.795166015625,298.15625,297.221435546875,284.9169921875,1.0,0.5570525527000427,0.6054652333259583,0.6054652333259583,1.0,1.0,-2.9229283332824707,1.228192925453186,1.6947352886199951,0.5714232921600342,0.8729714751243591,0.8729714751243591,0.0,148.3076171875,152.0,70375.1640625,0.0,2159.185791015625,1.0,278.55718994140625,283.2056579589844,299.8042297363281,304.388427734375,293.1499938964844,293.1499938964844,278.8500061035156,38259.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431679606437683,1.0,0.0,0.0,3.617762565612793,3.617786645889282,8.733200047572609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.3427734375,0.0,1514.352783203125,1895.4371337890625,0.0,2871.3271484375,0.9003455638885498,1.0,0.0,3.0,1.0,0.0
18006540,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8464952111244202,0.3761710822582245,0.3402293026447296,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.7059656381607056,0.5881243348121643,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8539801836013794,0.3866493105888366,0.271950900554657,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8310168981552124,0.3544748723506927,0.3378624022006988,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.6880170106887817,0.1978916078805923,0.9041674733161926,285.01885986328125,284.95001220703125,299.51470947265625,296.8345947265625,298.1875305175781,297.2229309082031,285.0169372558594,1.0,0.5586362481117249,0.6031522154808044,0.6031522154808044,1.0,1.0,-2.932417154312134,1.2301356792449951,1.7022815942764282,0.5712707042694092,0.9766260981559752,0.9766260981559752,0.0,148.78387451171875,155.0,70188.125,0.0,2177.897216796875,1.0,278.84307861328125,283.3143615722656,299.8173522949219,304.3139038085937,293.1499938964844,293.1499938964844,278.54998779296875,32903.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364998698234558,1.0,0.0,0.0,3.753993511199951,3.754018068313599,9.40330096455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11729.232421875,0.0,1628.14404296875,1895.4371337890625,0.0,2809.03173828125,0.9262502789497375,1.0,0.0,3.0,1.0,0.0
18006600,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8464952111244202,0.3761710822582245,0.3402293026447296,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.7059656381607056,0.5881243348121643,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8539801836013794,0.3866493105888366,0.271950900554657,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8310168981552124,0.3544748723506927,0.3378624022006988,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.6880170106887817,0.1978916078805923,0.9041674733161926,285.01885986328125,284.95001220703125,299.51470947265625,296.8345947265625,298.1875305175781,297.2229309082031,285.0169372558594,1.0,0.5586362481117249,0.6031522154808044,0.6031522154808044,1.0,1.0,-2.932417154312134,1.2301356792449951,1.7022815942764282,0.5712707042694092,0.9766260981559752,0.9766260981559752,0.0,148.78387451171875,155.0,70188.125,0.0,2177.897216796875,1.0,278.84307861328125,283.3143615722656,299.8173522949219,304.3139038085937,293.1499938964844,293.1499938964844,278.54998779296875,32903.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364998698234558,1.0,0.0,0.0,3.753993511199951,3.754018068313599,9.40330096455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11729.232421875,0.0,1628.14404296875,1895.4371337890625,0.0,2809.03173828125,0.9262502789497375,1.0,0.0,3.0,1.0,0.0
18006660,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.845853328704834,0.3770031034946441,0.3412920832633972,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9990000128746032,0.708260715007782,0.5913649797439575,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8532091975212097,0.3874090313911438,0.2726900279521942,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8307150602340698,0.3557820916175842,0.3393273055553436,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6874462366104126,0.1983499228954315,0.9070348739624025,284.9106750488281,284.95001220703125,299.5879821777344,296.8712463378906,298.21417236328125,297.2182006835937,284.91278076171875,1.0,0.5610081553459167,0.6010406017303467,0.6010406017303467,1.0,1.0,-2.943687438964844,1.2330310344696045,1.7106564044952393,0.5717475414276123,0.8862517476081848,0.8862517476081848,0.0,150.2451629638672,158.0,71168.8671875,0.0,2204.74609375,1.0,278.5572509765625,283.1873779296875,299.8863220214844,304.5234680175781,293.1499938964844,293.1499938964844,278.8500061035156,37828.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429666757583618,1.0,0.0,0.0,3.672318458557129,3.672343015670776,8.998579232866177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.421875,0.0,1571.90625,1895.4371337890625,0.0,2869.445068359375,0.9118930101394652,1.0,0.0,3.0,1.0,0.0
18006720,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.845853328704834,0.3770031034946441,0.3412920832633972,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9990000128746032,0.708260715007782,0.5913649797439575,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8532091975212097,0.3874090313911438,0.2726900279521942,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8307150602340698,0.3557820916175842,0.3393273055553436,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6874462366104126,0.1983499228954315,0.9070348739624025,284.9106750488281,284.95001220703125,299.5879821777344,296.8712463378906,298.21417236328125,297.2182006835937,284.91278076171875,1.0,0.5610081553459167,0.6010406017303467,0.6010406017303467,1.0,1.0,-2.943687438964844,1.2330310344696045,1.7106564044952393,0.5717475414276123,0.8862517476081848,0.8862517476081848,0.0,150.2451629638672,158.0,71168.8671875,0.0,2204.74609375,1.0,278.5572509765625,283.1873779296875,299.8863220214844,304.5234680175781,293.1499938964844,293.1499938964844,278.8500061035156,37828.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429666757583618,1.0,0.0,0.0,3.672318458557129,3.672343015670776,8.998579232866177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.421875,0.0,1571.90625,1895.4371337890625,0.0,2869.445068359375,0.9118930101394652,1.0,0.0,3.0,1.0,0.0
18006780,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8451038599014282,0.3788513541221618,0.3427212536334991,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9990000128746032,0.7110893130302429,0.5954949259757996,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8522346019744873,0.3889504373073578,0.2736279964447021,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8301821351051331,0.3576882481575012,0.3409923017024994,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.6865682005882263,0.1990881562232971,0.9100995659828186,285.0246276855469,284.95001220703125,299.6584167480469,296.90484619140625,298.2427978515625,297.2189025878906,285.0227966308594,1.0,0.5638915300369263,0.5989289879798889,0.5989289879798889,1.0,1.0,-2.9571776390075684,1.236907720565796,1.7202699184417725,0.5726026892662048,0.9978753924369812,0.9978753924369812,0.0,152.0775909423828,161.0,70999.4140625,0.0,2237.55029296875,1.0,278.8434753417969,283.30499267578125,299.8916931152344,304.4429626464844,293.1499938964844,293.1499938964844,278.54998779296875,32839.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371397852897644,1.0,0.0,0.0,3.805730581283569,3.805755615234375,9.664277058618609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11889.2734375,0.0,1688.773193359375,1895.4371337890625,0.0,2815.00390625,0.9379228949546814,1.0,0.0,3.0,1.0,0.0
18006840,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8451038599014282,0.3788513541221618,0.3427212536334991,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9990000128746032,0.7110893130302429,0.5954949259757996,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8522346019744873,0.3889504373073578,0.2736279964447021,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8301821351051331,0.3576882481575012,0.3409923017024994,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.6865682005882263,0.1990881562232971,0.9100995659828186,285.0246276855469,284.95001220703125,299.6584167480469,296.90484619140625,298.2427978515625,297.2189025878906,285.0227966308594,1.0,0.5638915300369263,0.5989289879798889,0.5989289879798889,1.0,1.0,-2.9571776390075684,1.236907720565796,1.7202699184417725,0.5726026892662048,0.9978753924369812,0.9978753924369812,0.0,152.0775909423828,161.0,70999.4140625,0.0,2237.55029296875,1.0,278.8434753417969,283.30499267578125,299.8916931152344,304.4429626464844,293.1499938964844,293.1499938964844,278.54998779296875,32839.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371397852897644,1.0,0.0,0.0,3.805730581283569,3.805755615234375,9.664277058618609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11889.2734375,0.0,1688.773193359375,1895.4371337890625,0.0,2815.00390625,0.9379228949546814,1.0,0.0,3.0,1.0,0.0
18006900,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8445654511451721,0.3793205618858337,0.3434497117996216,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9990000128746032,0.7119572162628174,0.5979568362236023,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8515879511833191,0.3893701136112213,0.2741153538227081,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8297618627548218,0.3583649098873138,0.3418445289134979,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.6859950423240662,0.1992997080087661,0.9117226600646972,284.88330078125,284.95001220703125,299.6924743652344,296.9204406738281,298.2552185058594,297.2169189453125,284.87890625,1.0,0.5654975175857544,0.5978732109069824,0.5978732109069824,1.0,1.0,-2.96457576751709,1.2391167879104614,1.7254589796066284,0.5731999278068542,0.906194508075714,0.906194508075714,0.0,153.15269470214844,161.0,72146.6640625,0.0,2256.006103515625,1.0,278.5940856933594,283.1427917480469,299.9518127441406,304.6990661621094,293.1499938964844,293.1499938964844,278.54998779296875,36302.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427797555923462,1.0,0.0,0.0,3.797379493713379,3.797405004501343,9.621909384804894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11543.384765625,0.0,1705.7550048828125,1895.4371337890625,0.0,2867.697509765625,0.9367039799690248,1.0,0.0,3.0,1.0,0.0
18006960,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.843264639377594,0.3795698285102844,0.3437384366989136,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9990000128746032,0.7124656438827515,0.601370632648468,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8502346277236938,0.3895932137966156,0.2743253707885742,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8287140130996704,0.3588801026344299,0.342400461435318,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6847978234291077,0.1993751376867294,0.9124428629875184,284.9059753417969,284.95001220703125,299.7257385253906,296.9351806640625,298.26611328125,297.2131652832031,284.9085998535156,1.0,0.5671070218086243,0.5966938734054565,0.5966938734054565,1.0,1.0,-2.9708139896392822,1.240664005279541,1.7301501035690308,0.5733811259269714,0.900895893573761,0.900895893573761,0.0,154.49168395996094,164.0,72068.3359375,0.0,2273.826171875,1.0,278.5566101074219,283.1671142578125,299.95330810546875,304.6517944335937,293.1499938964844,293.1499938964844,278.8500061035156,37786.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441284894943237,1.0,0.0,0.0,3.734211921691896,3.7342369556427,9.304460490966448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.361328125,0.0,1642.5693359375,1895.4371337890625,0.0,2880.31103515625,0.9256553649902344,1.0,0.0,3.0,1.0,0.0
18007020,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.841678261756897,0.3813510239124298,0.3450995981693268,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9990000128746032,0.7145110368728638,0.6073530316352844,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8484065532684326,0.3910551071166992,0.2752062976360321,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8273544311523438,0.3606941998004913,0.3439832627773285,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.6830167770385742,0.1999411880970001,0.9148043394088744,285.0326843261719,284.95001220703125,299.7896728515625,296.9620361328125,298.2911682128906,297.213134765625,285.0320129394531,1.0,0.5705066323280334,0.59433513879776,0.59433513879776,1.0,1.0,-2.985437393188477,1.2446798086166382,1.7407575845718384,0.5740848183631897,1.0,1.0,0.0,156.99427795410156,167.0,71769.3984375,0.0,2312.631591796875,1.0,278.8434753417969,283.2986145019531,299.9504089355469,304.5562744140625,293.1499938964844,293.1499938964844,278.54998779296875,33417.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386052250862122,1.0,0.0,0.0,3.850943088531494,3.850968599319458,9.895265975501388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12033.16015625,0.0,1748.044677734375,1895.4371337890625,0.0,2828.686767578125,0.9484979510307312,1.0,0.0,3.0,1.0,0.0
18007080,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.841678261756897,0.3813510239124298,0.3450995981693268,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9990000128746032,0.7145110368728638,0.6073530316352844,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8484065532684326,0.3910551071166992,0.2752062976360321,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8273544311523438,0.3606941998004913,0.3439832627773285,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.6830167770385742,0.1999411880970001,0.9148043394088744,285.0326843261719,284.95001220703125,299.7896728515625,296.9620361328125,298.2911682128906,297.213134765625,285.0320129394531,1.0,0.5705066323280334,0.59433513879776,0.59433513879776,1.0,1.0,-2.985437393188477,1.2446798086166382,1.7407575845718384,0.5740848183631897,1.0,1.0,0.0,156.99427795410156,167.0,71769.3984375,0.0,2312.631591796875,1.0,278.8434753417969,283.2986145019531,299.9504089355469,304.5562744140625,293.1499938964844,293.1499938964844,278.54998779296875,33417.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386052250862122,1.0,0.0,0.0,3.850943088531494,3.850968599319458,9.895265975501388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12033.16015625,0.0,1748.044677734375,1895.4371337890625,0.0,2828.686767578125,0.9484979510307312,1.0,0.0,3.0,1.0,0.0
18007140,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8393992781639099,0.382020890712738,0.3461036682128906,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9990000128746032,0.715219259262085,0.6143797039985657,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8459562659263611,0.3916434347629547,0.2758853733539581,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8254153728485107,0.3618097603321075,0.345344603061676,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6806939840316772,0.2000798135995865,0.9165669083595276,284.9057006835937,284.95001220703125,299.8500061035156,296.9851379394531,298.3109130859375,297.2069702148437,284.9078674316406,1.0,0.5740299820899963,0.5919764041900635,0.5919764041900635,1.0,1.0,-2.999666690826416,1.2484430074691772,1.7512235641479492,0.5747087597846985,0.9152793288230896,0.9152793288230896,0.0,159.8504180908203,155.0,72919.9921875,0.0,2352.87109375,1.0,278.5566711425781,283.1499328613281,300.0038452148437,304.76025390625,293.1499938964844,293.1499938964844,278.25,37632.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456425070762634,1.0,0.0,0.0,3.792712211608887,3.7927379608154297,9.598272754374193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12336.900390625,0.0,1710.5045166015625,1895.4371337890625,0.0,2894.4755859375,0.9385077357292176,1.0,0.0,3.0,1.0,0.0
18007200,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8393992781639099,0.382020890712738,0.3461036682128906,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9990000128746032,0.715219259262085,0.6143797039985657,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8459562659263611,0.3916434347629547,0.2758853733539581,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8254153728485107,0.3618097603321075,0.345344603061676,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.6806939840316772,0.2000798135995865,0.9165669083595276,284.9057006835937,284.95001220703125,299.8500061035156,296.9851379394531,298.3109130859375,297.2069702148437,284.9078674316406,1.0,0.5740299820899963,0.5919764041900635,0.5919764041900635,1.0,1.0,-2.999666690826416,1.2484430074691772,1.7512235641479492,0.5747087597846985,0.9152793288230896,0.9152793288230896,0.0,159.8504180908203,155.0,72919.9921875,0.0,2352.87109375,1.0,278.5566711425781,283.1499328613281,300.0038452148437,304.76025390625,293.1499938964844,293.1499938964844,278.25,37632.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456425070762634,1.0,0.0,0.0,3.792712211608887,3.7927379608154297,9.598272754374193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12336.900390625,0.0,1710.5045166015625,1895.4371337890625,0.0,2894.4755859375,0.9385077357292176,1.0,0.0,3.0,1.0,0.0
18007260,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8413892984390259,0.3825283348560333,0.3464304506778717,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.7161781191825867,0.6103582382202148,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8479226231575012,0.3920247852802276,0.2760764062404632,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8276789784431458,0.3627208173274994,0.3461220562458038,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6821044087409973,0.1999789774417877,0.9158834218978882,284.8933410644531,284.95001220703125,299.90838623046875,297.0062255859375,298.328125,297.1991271972656,284.89404296875,1.0,0.5721865892410278,0.5895535945892334,0.5895535945892334,1.0,1.0,-2.9955923557281494,1.243806004524231,1.7517863512039185,0.5712595582008362,0.8488677144050598,0.8488677144050598,0.0,158.386474609375,158.0,72946.2421875,0.0,2338.01171875,1.0,278.2576904296875,283.1162109375,300.00946044921875,304.7880859375,293.1499938964844,293.1499938964844,278.54998779296875,40119.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848446249961853,1.0,0.0,0.0,3.5882012844085693,3.5882256031036377,8.591063078711159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10955.4267578125,0.0,1495.794921875,1895.4371337890625,0.0,2920.72021484375,0.8953115940093994,1.0,0.0,3.0,1.0,0.0
18007320,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8413892984390259,0.3825283348560333,0.3464304506778717,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.7161781191825867,0.6103582382202148,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8479226231575012,0.3920247852802276,0.2760764062404632,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8276789784431458,0.3627208173274994,0.3461220562458038,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.6821044087409973,0.1999789774417877,0.9158834218978882,284.8933410644531,284.95001220703125,299.90838623046875,297.0062255859375,298.328125,297.1991271972656,284.89404296875,1.0,0.5721865892410278,0.5895535945892334,0.5895535945892334,1.0,1.0,-2.9955923557281494,1.243806004524231,1.7517863512039185,0.5712595582008362,0.8488677144050598,0.8488677144050598,0.0,158.386474609375,158.0,72946.2421875,0.0,2338.01171875,1.0,278.2576904296875,283.1162109375,300.00946044921875,304.7880859375,293.1499938964844,293.1499938964844,278.54998779296875,40119.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848446249961853,1.0,0.0,0.0,3.5882012844085693,3.5882256031036377,8.591063078711159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10955.4267578125,0.0,1495.794921875,1895.4371337890625,0.0,2920.72021484375,0.8953115940093994,1.0,0.0,3.0,1.0,0.0
18007380,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8436174988746643,0.3843819200992584,0.3478247225284576,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9990000128746032,0.7196891903877258,0.6077178120613098,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8499426245689392,0.39350426197052,0.2769252955913543,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8298871517181396,0.3645017147064209,0.3475936353206634,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.683569073677063,0.2005235999822616,0.9174346327781676,284.9962158203125,284.95001220703125,299.9667053222656,297.0271301269531,298.3510437011719,297.2008972167969,284.99609375,1.0,0.5724257230758667,0.5871308445930481,0.5871308445930481,1.0,1.0,-2.998729467391968,1.2424408197402954,1.7562885284423828,0.568927526473999,0.9376450777053832,0.9376450777053832,0.0,157.63572692871094,161.0,72415.75,0.0,2339.870361328125,1.0,278.5419311523437,283.232177734375,300.0047912597656,304.6615600585937,293.1499938964844,293.1499938964844,278.25,34042.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406095504760742,1.0,0.0,0.0,3.689774990081787,3.689799070358277,9.08433378299378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12203.732421875,0.0,1563.063232421875,1895.4371337890625,0.0,2847.410400390625,0.9127034544944764,1.0,0.0,3.0,1.0,0.0
18007440,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8436174988746643,0.3843819200992584,0.3478247225284576,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9990000128746032,0.7196891903877258,0.6077178120613098,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8499426245689392,0.39350426197052,0.2769252955913543,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8298871517181396,0.3645017147064209,0.3475936353206634,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.683569073677063,0.2005235999822616,0.9174346327781676,284.9962158203125,284.95001220703125,299.9667053222656,297.0271301269531,298.3510437011719,297.2008972167969,284.99609375,1.0,0.5724257230758667,0.5871308445930481,0.5871308445930481,1.0,1.0,-2.998729467391968,1.2424408197402954,1.7562885284423828,0.568927526473999,0.9376450777053832,0.9376450777053832,0.0,157.63572692871094,161.0,72415.75,0.0,2339.870361328125,1.0,278.5419311523437,283.232177734375,300.0047912597656,304.6615600585937,293.1499938964844,293.1499938964844,278.25,34042.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406095504760742,1.0,0.0,0.0,3.689774990081787,3.689799070358277,9.08433378299378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12203.732421875,0.0,1563.063232421875,1895.4371337890625,0.0,2847.410400390625,0.9127034544944764,1.0,0.0,3.0,1.0,0.0
18007500,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8441301584243774,0.3848615884780884,0.3484987914562225,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9990000128746032,0.7210144400596619,0.6077319979667664,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8503541946411133,0.3938826322555542,0.2773481607437134,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8304347991943359,0.3651157319545746,0.3483403921127319,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.6838845014572144,0.2007064819335937,0.9186456203460692,284.8769836425781,284.95001220703125,299.995849609375,297.0375061035156,298.3612670898437,297.19976806640625,284.8759155273437,1.0,0.5730180740356445,0.5859194397926331,0.5859194397926331,1.0,1.0,-3.0024187564849854,1.2426766157150269,1.7597421407699585,0.5683160424232483,0.8544951677322388,0.8544951677322388,0.0,157.7842254638672,161.0,73226.65625,0.0,2347.314453125,1.0,278.296875,283.096435546875,300.05828857421875,304.8926696777344,293.1499938964844,293.1499938964844,278.25,38140.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451070785522461,1.0,0.0,0.0,3.6478559970855713,3.64788031578064,8.87909379798657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11813.853515625,0.0,1546.7904052734375,1895.4371337890625,0.0,2889.4658203125,0.9041308760643004,1.0,0.0,3.0,1.0,0.0
18007560,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.8438495993614197,0.3852452635765075,0.3488286137580871,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9990000128746032,0.7221213579177856,0.6089440584182739,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.8499952554702759,0.3941428363323211,0.2775374352931976,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8302922248840332,0.365635871887207,0.3488423526287079,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.6835664510726929,0.2008275091648101,0.9192757606506348,284.9206237792969,284.95001220703125,300.02496337890625,297.0477905273437,298.37109375,297.1976623535156,284.9218139648437,1.0,0.5737975835800171,0.5848789811134338,0.5848789811134338,1.0,1.0,-3.005859851837158,1.2429792881011963,1.762880563735962,0.5678120255470276,0.8663797974586487,0.8663797974586487,0.0,158.31207275390625,164.0,73087.734375,0.0,2356.2685546875,1.0,278.2577514648437,283.1358337402344,300.05615234375,304.8297119140625,293.1499938964844,293.1499938964844,278.54998779296875,38146.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454890251159668,1.0,0.0,0.0,3.581162929534912,3.581186532974243,8.557392447983148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10992.1416015625,0.0,1473.6783447265625,1895.4371337890625,0.0,2893.039794921875,0.8921413421630859,1.0,0.0,3.0,1.0,0.0
18007620,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8437807559967041,0.3870353996753692,0.3502463102340698,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9990000128746032,0.7250816822052002,0.6115759611129761,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8496028780937195,0.3954452574253082,0.2783375084400177,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8302539587020874,0.3672967851161957,0.3502981662750244,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6831761002540588,0.201446071267128,0.9217687845230104,285.01177978515625,284.95001220703125,300.08306884765625,297.0682373046875,298.39434814453125,297.1996459960937,285.0098876953125,1.0,0.5759592652320862,0.5827981233596802,0.5827981233596802,1.0,1.0,-3.016431331634521,1.245238184928894,1.771193027496338,0.5675690770149231,0.9607217311859132,0.9607217311859132,0.0,159.5813446044922,167.0,72888.484375,0.0,2382.07470703125,1.0,278.54278564453125,283.2339782714844,300.05389404296875,304.7379150390625,293.1499938964844,293.1499938964844,278.25,33015.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395989537239075,1.0,0.0,0.0,3.715522527694702,3.715546607971192,9.211557880917098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12312.359375,0.0,1584.561767578125,1895.4371337890625,0.0,2837.96826171875,0.9176106452941896,1.0,0.0,3.0,1.0,0.0
18007680,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8437807559967041,0.3870353996753692,0.3502463102340698,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9990000128746032,0.7250816822052002,0.6115759611129761,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8496028780937195,0.3954452574253082,0.2783375084400177,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8302539587020874,0.3672967851161957,0.3502981662750244,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6831761002540588,0.201446071267128,0.9217687845230104,285.01177978515625,284.95001220703125,300.08306884765625,297.0682373046875,298.39434814453125,297.1996459960937,285.0098876953125,1.0,0.5759592652320862,0.5827981233596802,0.5827981233596802,1.0,1.0,-3.016431331634521,1.245238184928894,1.771193027496338,0.5675690770149231,0.9607217311859132,0.9607217311859132,0.0,159.5813446044922,167.0,72888.484375,0.0,2382.07470703125,1.0,278.54278564453125,283.2339782714844,300.05389404296875,304.7379150390625,293.1499938964844,293.1499938964844,278.25,33015.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395989537239075,1.0,0.0,0.0,3.715522527694702,3.715546607971192,9.211557880917098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12312.359375,0.0,1584.561767578125,1895.4371337890625,0.0,2837.96826171875,0.9176106452941896,1.0,0.0,3.0,1.0,0.0
18007740,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8423325419425964,0.3876949250698089,0.351162701845169,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.9990000128746032,0.7265591621398926,0.6165074110031128,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8478975296020508,0.3958421051502228,0.2788320481777191,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8290185928344727,0.3682376742362976,0.3514344096183777,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.681690514087677,0.2016355395317077,0.9235334992408752,284.916015625,284.95001220703125,300.1410217285156,297.0884094238281,298.41357421875,297.19500732421875,284.9176330566406,1.0,0.5786182284355164,0.5807173252105713,0.5807173252105713,1.0,1.0,-3.0275449752807617,1.2476798295974731,1.7798651456832886,0.567468523979187,0.8778075575828552,0.8778075575828552,0.0,161.63819885253906,170.0,73741.5546875,0.0,2413.1044921875,1.0,278.2572021484375,283.1184997558594,300.10284423828125,304.9197998046875,293.1499938964844,293.1499938964844,278.54998779296875,37846.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457722067832947,1.0,0.0,0.0,3.625151872634888,3.625175952911377,8.768911925471912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.3701171875,0.0,1519.4244384765625,1895.4371337890625,0.0,2895.689208984375,0.9015889167785645,1.0,0.0,3.0,1.0,0.0
18007800,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8423325419425964,0.3876949250698089,0.351162701845169,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.9990000128746032,0.7265591621398926,0.6165074110031128,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8478975296020508,0.3958421051502228,0.2788320481777191,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8290185928344727,0.3682376742362976,0.3514344096183777,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.681690514087677,0.2016355395317077,0.9235334992408752,284.916015625,284.95001220703125,300.1410217285156,297.0884094238281,298.41357421875,297.19500732421875,284.9176330566406,1.0,0.5786182284355164,0.5807173252105713,0.5807173252105713,1.0,1.0,-3.0275449752807617,1.2476798295974731,1.7798651456832886,0.567468523979187,0.8778075575828552,0.8778075575828552,0.0,161.63819885253906,170.0,73741.5546875,0.0,2413.1044921875,1.0,278.2572021484375,283.1184997558594,300.10284423828125,304.9197998046875,293.1499938964844,293.1499938964844,278.54998779296875,37846.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457722067832947,1.0,0.0,0.0,3.625151872634888,3.625175952911377,8.768911925471912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.3701171875,0.0,1519.4244384765625,1895.4371337890625,0.0,2895.689208984375,0.9015889167785645,1.0,0.0,3.0,1.0,0.0
18007860,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8410377502441406,0.3893395364284515,0.3524510562419891,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9990000128746032,0.7286184430122375,0.6217878460884094,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8462672233581543,0.3970049619674682,0.2795336544513702,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8278058767318726,0.369769811630249,0.352777749300003,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6801332235336304,0.2020939737558365,0.9254698753356934,285.0140686035156,284.95001220703125,300.1988220214844,297.1082458496094,298.435546875,297.1957397460937,285.0121765136719,1.0,0.581591784954071,0.5783889293670654,0.5783889293670654,1.0,1.0,-3.0402235984802246,1.2504823207855225,1.7897411584854126,0.5672814249992371,0.9763165712356568,0.9763165712356568,0.0,163.883056640625,158.0,73543.1953125,0.0,2448.234619140625,1.0,278.5431213378906,283.2225341796875,300.0965270996094,304.8242492675781,293.1499938964844,293.1499938964844,278.25,32969.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403697609901428,1.0,0.0,0.0,3.758433103561402,3.758457660675049,9.425555731468194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12444.6650390625,0.0,1633.8392333984375,1895.4371337890625,0.0,2845.169921875,0.9272817969322203,1.0,0.0,3.0,1.0,0.0
18007920,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8410377502441406,0.3893395364284515,0.3524510562419891,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9990000128746032,0.7286184430122375,0.6217878460884094,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8462672233581543,0.3970049619674682,0.2795336544513702,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8278058767318726,0.369769811630249,0.352777749300003,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6801332235336304,0.2020939737558365,0.9254698753356934,285.0140686035156,284.95001220703125,300.1988220214844,297.1082458496094,298.435546875,297.1957397460937,285.0121765136719,1.0,0.581591784954071,0.5783889293670654,0.5783889293670654,1.0,1.0,-3.0402235984802246,1.2504823207855225,1.7897411584854126,0.5672814249992371,0.9763165712356568,0.9763165712356568,0.0,163.883056640625,158.0,73543.1953125,0.0,2448.234619140625,1.0,278.5431213378906,283.2225341796875,300.0965270996094,304.8242492675781,293.1499938964844,293.1499938964844,278.25,32969.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403697609901428,1.0,0.0,0.0,3.758433103561402,3.758457660675049,9.425555731468194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12444.6650390625,0.0,1633.8392333984375,1895.4371337890625,0.0,2845.169921875,0.9272817969322203,1.0,0.0,3.0,1.0,0.0
18007980,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8438525199890137,0.3898005783557892,0.3530930578708648,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9990000128746032,0.730144739151001,0.6163817644119263,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8489288091659546,0.3972386419773102,0.2798331081867218,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8306892514228821,0.3705447316169739,0.3536466658115387,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.682331919670105,0.2020970582962036,0.925789475440979,284.9021301269531,284.95001220703125,300.2563781738281,297.1277770996094,298.4526672363281,297.189697265625,284.90362548828125,1.0,0.5795068144798279,0.5760605931282043,0.5760605931282043,1.0,1.0,-3.03631329536438,1.245779037475586,1.790534257888794,0.5636796355247498,0.8786131739616394,0.8786131739616394,0.0,161.9481658935547,161.0,74115.3125,0.0,2430.93603515625,1.0,278.25689697265625,283.09600830078125,300.1416320800781,304.9927673339844,293.1499938964844,293.1499938964844,278.54998779296875,38325.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464725613594055,1.0,0.0,0.0,3.6598129272460938,3.659837484359741,8.937396955843724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11154.3349609375,0.0,1561.5596923828125,1895.4371337890625,0.0,2902.24365234375,0.9095064401626588,1.0,0.0,3.0,1.0,0.0
18008040,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8438525199890137,0.3898005783557892,0.3530930578708648,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9990000128746032,0.730144739151001,0.6163817644119263,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8489288091659546,0.3972386419773102,0.2798331081867218,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8306892514228821,0.3705447316169739,0.3536466658115387,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.682331919670105,0.2020970582962036,0.925789475440979,284.9021301269531,284.95001220703125,300.2563781738281,297.1277770996094,298.4526672363281,297.189697265625,284.90362548828125,1.0,0.5795068144798279,0.5760605931282043,0.5760605931282043,1.0,1.0,-3.03631329536438,1.245779037475586,1.790534257888794,0.5636796355247498,0.8786131739616394,0.8786131739616394,0.0,161.9481658935547,161.0,74115.3125,0.0,2430.93603515625,1.0,278.25689697265625,283.09600830078125,300.1416320800781,304.9927673339844,293.1499938964844,293.1499938964844,278.54998779296875,38325.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464725613594055,1.0,0.0,0.0,3.6598129272460938,3.659837484359741,8.937396955843724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11154.3349609375,0.0,1561.5596923828125,1895.4371337890625,0.0,2902.24365234375,0.9095064401626588,1.0,0.0,3.0,1.0,0.0
18008100,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8447935581207275,0.390485018491745,0.3534182608127594,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9990000128746032,0.7318417429924011,0.6147903800010681,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8497746586799622,0.3977038264274597,0.2799762785434723,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8316657543182373,0.3712045550346374,0.3540687561035156,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.6829884052276611,0.2022656500339508,0.9258983731269836,285.0208435058594,284.95001220703125,300.2850646972656,297.1374206542969,298.4628295898437,297.1894226074219,285.0228881835937,1.0,0.5793181657791138,0.5748963952064514,0.5748963952064514,1.0,1.0,-3.035585880279541,1.2440063953399658,1.7915793657302856,0.5618208050727844,0.9612486362457277,0.9612486362457277,0.0,161.38206481933594,161.0,73377.8984375,0.0,2426.676513671875,1.0,278.5024108886719,283.2277526855469,300.1095275878906,304.7866516113281,293.1499938964844,293.1499938964844,278.54998779296875,34081.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413314819335938,1.0,0.0,0.0,3.707543134689331,3.7075674533844,9.172035220217368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11547.046875,0.0,1583.5572509765625,1895.4371337890625,0.0,2854.15771484375,0.9185145497322084,1.0,0.0,3.0,1.0,0.0
18008160,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8457914590835571,0.3913251161575317,0.3541443645954132,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9990000128746032,0.7337198257446289,0.6137751340866089,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8506172299385071,0.3983126282691955,0.2803747951984405,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8326065540313721,0.3719838857650757,0.3547704219818115,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6836686134338379,0.2025517672300338,0.9269579648971558,285.0034484863281,284.95001220703125,300.3136901855469,297.1469421386719,298.4740295410156,297.1907043457031,285.00177001953125,1.0,0.579507052898407,0.5738208889961243,0.5738208889961243,1.0,1.0,-3.0378305912017822,1.24363374710083,1.7941969633102417,0.56083083152771,0.9711471796035768,0.9711471796035768,0.0,161.13174438476562,164.0,73603.3203125,0.0,2429.551025390625,1.0,278.5431213378906,283.2084655761719,300.13104248046875,304.8680114746094,293.1499938964844,293.1499938964844,278.25,33454.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401681184768677,1.0,0.0,0.0,3.772417545318604,3.77244234085083,9.495826702732302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12467.625,0.0,1653.99560546875,1895.4371337890625,0.0,2843.2861328125,0.9308467507362366,1.0,0.0,3.0,1.0,0.0
18008220,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8457631468772888,0.3918054103851318,0.3548512756824493,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9990000128746032,0.7360691428184509,0.6150648593902588,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8504025936126709,0.3985926806926727,0.280744194984436,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8327619433403015,0.372798204421997,0.3557290434837341,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.683509111404419,0.2027227729558944,0.9282971620559692,284.9080810546875,284.95001220703125,300.3707580566406,297.16571044921875,298.492431640625,297.1867370605469,284.90997314453125,1.0,0.5806575417518616,0.57166987657547,0.57166987657547,1.0,1.0,-3.0434372425079346,1.2433544397354126,1.8000826835632324,0.5591509938240051,0.8825050592422485,0.8825050592422485,0.0,161.77108764648438,167.0,74297.84375,0.0,2443.298583984375,1.0,278.2568664550781,283.0956115722656,300.1768493652344,305.03424072265625,293.1499938964844,293.1499938964844,278.54998779296875,38258.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456054329872131,1.0,0.0,0.0,3.668955326080322,3.668980121612549,8.982106010080315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11190.1376953125,0.0,1571.3424072265625,1895.4371337890625,0.0,2894.128662109375,0.911635398864746,1.0,0.0,3.0,1.0,0.0
18008280,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8457631468772888,0.3918054103851318,0.3548512756824493,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9990000128746032,0.7360691428184509,0.6150648593902588,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8504025936126709,0.3985926806926727,0.280744194984436,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8327619433403015,0.372798204421997,0.3557290434837341,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.683509111404419,0.2027227729558944,0.9282971620559692,284.9080810546875,284.95001220703125,300.3707580566406,297.16571044921875,298.492431640625,297.1867370605469,284.90997314453125,1.0,0.5806575417518616,0.57166987657547,0.57166987657547,1.0,1.0,-3.0434372425079346,1.2433544397354126,1.8000826835632324,0.5591509938240051,0.8825050592422485,0.8825050592422485,0.0,161.77108764648438,167.0,74297.84375,0.0,2443.298583984375,1.0,278.2568664550781,283.0956115722656,300.1768493652344,305.03424072265625,293.1499938964844,293.1499938964844,278.54998779296875,38258.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456054329872131,1.0,0.0,0.0,3.668955326080322,3.668980121612549,8.982106010080315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11190.1376953125,0.0,1571.3424072265625,1895.4371337890625,0.0,2894.128662109375,0.911635398864746,1.0,0.0,3.0,1.0,0.0
