time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008340,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8454623818397522,0.3933324515819549,0.3559875786304474,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9990000128746032,0.7390370965003967,0.6177231073379517,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8498352766036987,0.399705171585083,0.2813741564750671,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8325442671775818,0.3742715716361999,0.3569666445255279,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.6829761266708374,0.2032432407140731,0.9302682876586914,285.0131225585937,284.95001220703125,300.427490234375,297.1840515136719,298.51422119140625,297.1886291503906,285.0113525390625,1.0,0.5826111435890198,0.5695188641548157,0.5695188641548157,1.0,1.0,-3.05260705947876,1.2446178197860718,1.807989239692688,0.5581290125846863,0.9832113981246948,0.9832113981246948,0.0,163.0014190673828,170.0,73964.140625,0.0,2466.83837890625,1.0,278.5433959960937,283.2079772949219,300.1698608398437,304.9279479980469,293.1499938964844,293.1499938964844,278.25,33223.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397052884101868,1.0,0.0,0.0,3.791779041290283,3.7918038368225098,9.59354906626686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12546.51953125,0.0,1675.121337890625,1895.4371337890625,0.0,2838.961669921875,0.9349982738494872,1.0,0.0,3.0,1.0,0.0
18008400,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8454623818397522,0.3933324515819549,0.3559875786304474,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9990000128746032,0.7390370965003967,0.6177231073379517,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8498352766036987,0.399705171585083,0.2813741564750671,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8325442671775818,0.3742715716361999,0.3569666445255279,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.6829761266708374,0.2032432407140731,0.9302682876586914,285.0131225585937,284.95001220703125,300.427490234375,297.1840515136719,298.51422119140625,297.1886291503906,285.0113525390625,1.0,0.5826111435890198,0.5695188641548157,0.5695188641548157,1.0,1.0,-3.05260705947876,1.2446178197860718,1.807989239692688,0.5581290125846863,0.9832113981246948,0.9832113981246948,0.0,163.0014190673828,170.0,73964.140625,0.0,2466.83837890625,1.0,278.5433959960937,283.2079772949219,300.1698608398437,304.9279479980469,293.1499938964844,293.1499938964844,278.25,33223.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397052884101868,1.0,0.0,0.0,3.791779041290283,3.7918038368225098,9.59354906626686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12546.51953125,0.0,1675.121337890625,1895.4371337890625,0.0,2838.961669921875,0.9349982738494872,1.0,0.0,3.0,1.0,0.0
18008460,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8438645601272583,0.3937051594257355,0.3566720187664032,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9990000128746032,0.7405255436897278,0.622601330280304,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8480655550956726,0.3999359309673309,0.2817622721195221,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8312197327613831,0.3750367164611816,0.3579493463039398,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.681429386138916,0.2033421397209167,0.9316579103469848,284.908447265625,284.95001220703125,300.48388671875,297.20196533203125,298.53192138671875,297.1842956542969,284.9104919433594,1.0,0.5850898027420044,0.5673004388809204,0.5673004388809204,1.0,1.0,-3.062615156173706,1.2460989952087402,1.8165161609649656,0.5572320818901062,0.8919939994812012,0.8919939994812012,0.0,165.01304626464844,173.0,74821.4453125,0.0,2496.162109375,1.0,278.25665283203125,283.0841979980469,300.2159118652344,305.1072082519531,293.1499938964844,293.1499938964844,278.54998779296875,38010.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457288146018982,1.0,0.0,0.0,3.703200101852417,3.703224897384644,9.150559208137564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11275.466796875,0.0,1608.4254150390625,1895.4371337890625,0.0,2895.283203125,0.9190099835395812,1.0,0.0,3.0,1.0,0.0
18008520,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8438645601272583,0.3937051594257355,0.3566720187664032,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9990000128746032,0.7405255436897278,0.622601330280304,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8480655550956726,0.3999359309673309,0.2817622721195221,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8312197327613831,0.3750367164611816,0.3579493463039398,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.681429386138916,0.2033421397209167,0.9316579103469848,284.908447265625,284.95001220703125,300.48388671875,297.20196533203125,298.53192138671875,297.1842956542969,284.9104919433594,1.0,0.5850898027420044,0.5673004388809204,0.5673004388809204,1.0,1.0,-3.062615156173706,1.2460989952087402,1.8165161609649656,0.5572320818901062,0.8919939994812012,0.8919939994812012,0.0,165.01304626464844,173.0,74821.4453125,0.0,2496.162109375,1.0,278.25665283203125,283.0841979980469,300.2159118652344,305.1072082519531,293.1499938964844,293.1499938964844,278.54998779296875,38010.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457288146018982,1.0,0.0,0.0,3.703200101852417,3.703224897384644,9.150559208137564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11275.466796875,0.0,1608.4254150390625,1895.4371337890625,0.0,2895.283203125,0.9190099835395812,1.0,0.0,3.0,1.0,0.0
18008580,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8424179553985596,0.3951266705989837,0.3577315211296081,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9990000128746032,0.7426600456237793,0.627838671207428,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8463794589042664,0.4009935855865478,0.2823711037635803,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8299248218536377,0.3764470815658569,0.3591545522212982,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.6798128485679626,0.2037341892719268,0.933237075805664,285.018310546875,284.95001220703125,300.5399169921875,297.2193908691406,298.5526733398437,297.1853942871094,285.0165405273437,1.0,0.587897002696991,0.5650819540023804,0.5650819540023804,1.0,1.0,-3.0742595195770264,1.2482537031173706,1.826005816459656,0.5565424561500549,0.9979398250579834,0.9979398250579834,0.0,167.2200164794922,176.0,74506.0,0.0,2529.803466796875,1.0,278.54364013671875,283.20050048828125,300.20703125,305.0009765625,293.1499938964844,293.1499938964844,278.25,33162.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402086496353149,1.0,0.0,0.0,3.825982570648194,3.826007843017578,9.767405799721018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12658.4365234375,0.0,1715.662353515625,1895.4371337890625,0.0,2843.664794921875,0.942708432674408,1.0,0.0,3.0,1.0,0.0
18008640,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8424179553985596,0.3951266705989837,0.3577315211296081,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9990000128746032,0.7426600456237793,0.627838671207428,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8463794589042664,0.4009935855865478,0.2823711037635803,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8299248218536377,0.3764470815658569,0.3591545522212982,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.6798128485679626,0.2037341892719268,0.933237075805664,285.018310546875,284.95001220703125,300.5399169921875,297.2193908691406,298.5526733398437,297.1853942871094,285.0165405273437,1.0,0.587897002696991,0.5650819540023804,0.5650819540023804,1.0,1.0,-3.0742595195770264,1.2482537031173706,1.826005816459656,0.5565424561500549,0.9979398250579834,0.9979398250579834,0.0,167.2200164794922,176.0,74506.0,0.0,2529.803466796875,1.0,278.54364013671875,283.20050048828125,300.20703125,305.0009765625,293.1499938964844,293.1499938964844,278.25,33162.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402086496353149,1.0,0.0,0.0,3.825982570648194,3.826007843017578,9.767405799721018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12658.4365234375,0.0,1715.662353515625,1895.4371337890625,0.0,2843.664794921875,0.942708432674408,1.0,0.0,3.0,1.0,0.0
18008700,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8415915966033936,0.3953534960746765,0.3582615256309509,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9990000128746032,0.7431750297546387,0.6307227611541748,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8454492092132568,0.4011625051498413,0.2826921939849853,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8291890025138855,0.3768635094165802,0.3597756922245025,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.678935170173645,0.2037719041109085,0.9341186881065368,284.87872314453125,284.95001220703125,300.5677795410156,297.2279357910156,298.5615234375,297.18359375,284.8751525878906,1.0,0.5894145369529724,0.5639727115631104,0.5639727115631104,1.0,1.0,-3.0805587768554688,1.2495113611221311,1.8310474157333367,0.5563257932662964,0.905264973640442,0.905264973640442,0.0,168.44126892089844,176.0,75586.15625,0.0,2548.23828125,1.0,278.2937316894531,283.0412292480469,300.2567443847656,305.24560546875,293.1499938964844,293.1499938964844,278.25,36668.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454268574714661,1.0,0.0,0.0,3.810727119445801,3.810752868652344,9.68967015069211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12277.66015625,0.0,1724.667236328125,1895.4371337890625,0.0,2892.4580078125,0.9399397373199464,1.0,0.0,3.0,1.0,0.0
18008760,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8400826454162598,0.3953745365142822,0.3583442568778991,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9990000128746032,0.7433627247810364,0.6344663500785828,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8439035415649414,0.4011553525924682,0.2827393114566803,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8278960585594177,0.3771306276321411,0.3600972592830658,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6775100827217102,0.203683391213417,0.934112310409546,284.9047546386719,284.95001220703125,300.5955505371094,297.236328125,298.5692443847656,297.18017578125,284.9071044921875,1.0,0.5909064412117004,0.5628032684326172,0.5628032684326172,1.0,1.0,-3.0855956077575684,1.2501212358474731,1.8354743719100952,0.5557303428649902,0.9015614986419678,0.9015614986419678,0.0,169.9071044921875,164.0,75436.59375,0.0,2565.606689453125,1.0,278.2565002441406,283.067626953125,300.25164794921875,305.1845703125,293.1499938964844,293.1499938964844,278.54998779296875,37949.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464588522911072,1.0,0.0,0.0,3.745941162109375,3.74596643447876,9.363003528051196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11372.6494140625,0.0,1657.5206298828125,1895.4371337890625,0.0,2902.115478515625,0.928412675857544,1.0,0.0,3.0,1.0,0.0
18008820,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8430080413818359,0.3966338038444519,0.3591271042823791,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9990000128746032,0.7456828951835632,0.6288964152336121,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8466895222663879,0.402102917432785,0.2831712067127228,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8308501839637756,0.3784186542034149,0.3610518276691437,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6796711087226868,0.2039141356945037,0.9342605471611024,285.0084533691406,284.95001220703125,300.6507568359375,297.2527160644531,298.5878601074219,297.18017578125,285.0060119628906,1.0,0.5888038277626038,0.5604645013809204,0.5604645013809204,1.0,1.0,-3.081706047058105,1.245128154754639,1.8365778923034668,0.5516542792320251,1.0,1.0,0.0,167.86965942382812,167.0,74787.890625,0.0,2547.437744140625,1.0,278.5439147949219,283.18212890625,300.2394104003906,305.0609130859375,293.1499938964844,293.1499938964844,278.25,33509.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408287763595581,1.0,0.0,0.0,3.8563289642333984,3.856354713439941,9.922964636643885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12725.9345703125,0.0,1755.3756103515625,1895.4371337890625,0.0,2849.459716796875,0.9497466087341307,1.0,0.0,3.0,1.0,0.0
18008880,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8430080413818359,0.3966338038444519,0.3591271042823791,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9990000128746032,0.7456828951835632,0.6288964152336121,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8466895222663879,0.402102917432785,0.2831712067127228,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8308501839637756,0.3784186542034149,0.3610518276691437,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6796711087226868,0.2039141356945037,0.9342605471611024,285.0084533691406,284.95001220703125,300.6507568359375,297.2527160644531,298.5878601074219,297.18017578125,285.0060119628906,1.0,0.5888038277626038,0.5604645013809204,0.5604645013809204,1.0,1.0,-3.081706047058105,1.245128154754639,1.8365778923034668,0.5516542792320251,1.0,1.0,0.0,167.86965942382812,167.0,74787.890625,0.0,2547.437744140625,1.0,278.5439147949219,283.18212890625,300.2394104003906,305.0609130859375,293.1499938964844,293.1499938964844,278.25,33509.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408287763595581,1.0,0.0,0.0,3.8563289642333984,3.856354713439941,9.922964636643885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12725.9345703125,0.0,1755.3756103515625,1895.4371337890625,0.0,2849.459716796875,0.9497466087341307,1.0,0.0,3.0,1.0,0.0
18008940,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8439511060714722,0.3967649638652801,0.3595115840435028,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9990000128746032,0.7479735016822815,0.6273555159568787,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8475714921951294,0.4021976888179779,0.2833980619907379,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8320164680480957,0.379027396440506,0.3617951571941376,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6803140640258789,0.2038814723491668,0.9344555735588074,284.8952941894531,284.95001220703125,300.7054748535156,297.2685241699219,298.6035461425781,297.1755065917969,284.8974304199219,1.0,0.5887553691864014,0.5581256747245789,0.5581256747245789,1.0,1.0,-3.081704616546631,1.2418477535247805,1.83985698223114,0.5480291247367859,0.8962383270263672,0.8962383270263672,0.0,167.33309936523438,170.0,75400.3984375,0.0,2544.642578125,1.0,278.2563171386719,283.0550231933594,300.2792663574219,305.21484375,293.1499938964844,293.1499938964844,278.54998779296875,38465.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461202383041382,1.0,0.0,0.0,3.753724813461304,3.753750324249268,9.401954912391376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11372.4482421875,0.0,1670.630859375,1895.4371337890625,0.0,2898.9462890625,0.9304685592651368,1.0,0.0,3.0,1.0,0.0
18009000,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8439511060714722,0.3967649638652801,0.3595115840435028,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9990000128746032,0.7479735016822815,0.6273555159568787,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8475714921951294,0.4021976888179779,0.2833980619907379,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8320164680480957,0.379027396440506,0.3617951571941376,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6803140640258789,0.2038814723491668,0.9344555735588074,284.8952941894531,284.95001220703125,300.7054748535156,297.2685241699219,298.6035461425781,297.1755065917969,284.8974304199219,1.0,0.5887553691864014,0.5581256747245789,0.5581256747245789,1.0,1.0,-3.081704616546631,1.2418477535247805,1.83985698223114,0.5480291247367859,0.8962383270263672,0.8962383270263672,0.0,167.33309936523438,170.0,75400.3984375,0.0,2544.642578125,1.0,278.2563171386719,283.0550231933594,300.2792663574219,305.21484375,293.1499938964844,293.1499938964844,278.54998779296875,38465.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461202383041382,1.0,0.0,0.0,3.753724813461304,3.753750324249268,9.401954912391376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11372.4482421875,0.0,1670.630859375,1895.4371337890625,0.0,2898.9462890625,0.9304685592651368,1.0,0.0,3.0,1.0,0.0
18009060,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8442191481590271,0.3980544507503509,0.3603721559047699,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9990000128746032,0.7511473894119263,0.6282290816307068,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8476907014846802,0.4032129943370819,0.2839173078536987,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8324181437492371,0.380376785993576,0.3628611862659454,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.6803025603294373,0.2042982280254364,0.9357123374938964,285.0133361816406,284.95001220703125,300.7597351074219,297.2837829589844,298.62359619140625,297.1776428222656,285.0118103027344,1.0,0.5898231267929077,0.5560740232467651,0.5560740232467651,1.0,1.0,-3.08719801902771,1.2413221597671509,1.845875859260559,0.5459667444229126,1.0,1.0,0.0,167.83187866210938,173.0,74861.546875,0.0,2557.80859375,1.0,278.5438842773437,283.182373046875,300.26806640625,305.08953857421875,293.1499938964844,293.1499938964844,278.25,33571.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839905858039856,1.0,0.0,0.0,3.859036922454834,3.859062433242798,9.936904916685307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12745.99609375,0.0,1759.193359375,1895.4371337890625,0.0,2840.835693359375,0.9504513144493104,1.0,0.0,3.0,1.0,0.0
18009120,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8442191481590271,0.3980544507503509,0.3603721559047699,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9990000128746032,0.7511473894119263,0.6282290816307068,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8476907014846802,0.4032129943370819,0.2839173078536987,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8324181437492371,0.380376785993576,0.3628611862659454,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.6803025603294373,0.2042982280254364,0.9357123374938964,285.0133361816406,284.95001220703125,300.7597351074219,297.2837829589844,298.62359619140625,297.1776428222656,285.0118103027344,1.0,0.5898231267929077,0.5560740232467651,0.5560740232467651,1.0,1.0,-3.08719801902771,1.2413221597671509,1.845875859260559,0.5459667444229126,1.0,1.0,0.0,167.83187866210938,173.0,74861.546875,0.0,2557.80859375,1.0,278.5438842773437,283.182373046875,300.26806640625,305.08953857421875,293.1499938964844,293.1499938964844,278.25,33571.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839905858039856,1.0,0.0,0.0,3.859036922454834,3.859062433242798,9.936904916685307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12745.99609375,0.0,1759.193359375,1895.4371337890625,0.0,2840.835693359375,0.9504513144493104,1.0,0.0,3.0,1.0,0.0
18009180,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8430681824684143,0.3981930613517761,0.3608438074588775,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9990000128746032,0.7528729438781738,0.6317604780197144,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8464815020561218,0.4033622145652771,0.2842421531677246,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8315872550010681,0.3810343146324157,0.36373171210289,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6792209148406982,0.2043440639972686,0.9367656111717224,284.9025573730469,284.95001220703125,300.8134460449219,297.29840087890625,298.63995361328125,297.174072265625,284.9045715332031,1.0,0.5916762351989746,0.5540223717689514,0.5540223717689514,1.0,1.0,-3.0947153568267822,1.2416340112686155,1.853081464767456,0.5444080829620361,0.9042802453041076,0.9042802453041076,0.0,169.31593322753906,176.0,75685.8359375,0.0,2580.108642578125,1.0,278.2568054199219,283.05303955078125,300.31060791015625,305.2624206542969,293.1499938964844,293.1499938964844,278.1499938964844,38177.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455751538276672,1.0,0.0,0.0,3.7699708938598633,3.7699966430664062,9.483514418207052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12467.193359375,0.0,1687.6092529296875,1895.4371337890625,0.0,2893.845458984375,0.933888018131256,1.0,0.0,3.0,1.0,0.0
18009240,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8430681824684143,0.3981930613517761,0.3608438074588775,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9990000128746032,0.7528729438781738,0.6317604780197144,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8464815020561218,0.4033622145652771,0.2842421531677246,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8315872550010681,0.3810343146324157,0.36373171210289,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6792209148406982,0.2043440639972686,0.9367656111717224,284.9025573730469,284.95001220703125,300.8134460449219,297.29840087890625,298.63995361328125,297.174072265625,284.9045715332031,1.0,0.5916762351989746,0.5540223717689514,0.5540223717689514,1.0,1.0,-3.0947153568267822,1.2416340112686155,1.853081464767456,0.5444080829620361,0.9042802453041076,0.9042802453041076,0.0,169.31593322753906,176.0,75685.8359375,0.0,2580.108642578125,1.0,278.2568054199219,283.05303955078125,300.31060791015625,305.2624206542969,293.1499938964844,293.1499938964844,278.1499938964844,38177.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455751538276672,1.0,0.0,0.0,3.7699708938598633,3.7699966430664062,9.483514418207052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12467.193359375,0.0,1687.6092529296875,1895.4371337890625,0.0,2893.845458984375,0.933888018131256,1.0,0.0,3.0,1.0,0.0
18009300,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8420878052711487,0.3983369171619415,0.3609567582607269,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9990000128746032,0.7535810470581055,0.634284257888794,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8454817533493042,0.4034817516803741,0.2843228280544281,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8307992815971375,0.3813905119895935,0.3640732765197754,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6782906651496887,0.204338327050209,0.9368821382522584,284.8907165527344,284.95001220703125,300.840087890625,297.3054504394531,298.6481018066406,297.17242431640625,284.892822265625,1.0,0.5927584171295166,0.5529965758323669,0.5529965758323669,1.0,1.0,-3.098531484603882,1.2417999505996704,1.856731653213501,0.5435992479324341,0.8785625696182251,0.8785625696182251,0.0,170.3186492919922,176.0,75812.1953125,0.0,2592.786865234375,1.0,278.1663818359375,283.033447265625,300.3136901855469,305.2887878417969,293.1499938964844,293.1499938964844,278.1499938964844,38858.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461767435073853,1.0,0.0,0.0,3.72043514251709,3.7204604148864746,9.2359329073588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12273.9130859375,0.0,1634.749267578125,1895.4371337890625,0.0,2899.474853515625,0.9225261807441713,1.0,0.0,3.0,1.0,0.0
18009360,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.8411283493041992,0.3986141383647918,0.3611623644828796,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.9990000128746032,0.7543211579322815,0.6369388699531555,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.844487190246582,0.4037092328071594,0.2844592928886413,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.8300034999847412,0.3818300366401672,0.3644714951515198,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.6773326396942139,0.2043620496988296,0.9370595812797546,284.9261169433594,284.95001220703125,300.8666076660156,297.3123779296875,298.65643310546875,297.17138671875,284.9280700683594,1.0,0.5939375758171082,0.5519014000892639,0.5519014000892639,1.0,1.0,-3.102825164794922,1.2420645952224731,1.8607604503631592,0.5427840352058411,0.8886892199516296,0.8886892199516296,0.0,171.3890380859375,179.0,75714.71875,0.0,2606.77880859375,1.0,278.15234375,283.0643005371094,300.31036376953125,305.24810791015625,293.1499938964844,293.1499938964844,278.45001220703125,37958.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845437228679657,1.0,0.0,0.0,3.682498455047608,3.682523012161255,9.048538345268752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.0322265625,0.0,1584.4088134765625,1895.4371337890625,0.0,2892.5546875,0.9144131541252136,1.0,0.0,3.0,1.0,0.0
18009420,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.840010941028595,0.4000402987003326,0.3623099625110626,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9990000128746032,0.7566161155700684,0.6416616439819336,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8432105183601379,0.404904156923294,0.2852066457271576,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8290263414382935,0.383312314748764,0.3657843768596649,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.6759898066520691,0.2047658860683441,0.9387314915657043,285.0269775390625,284.95001220703125,300.919189453125,297.3256530761719,298.67596435546875,297.1744384765625,285.0249328613281,1.0,0.596634030342102,0.5497110486030579,0.5497110486030579,1.0,1.0,-3.114365100860596,1.2438228130340576,1.8705421686172483,0.541702926158905,0.997785985469818,0.997785985469818,0.0,173.4599609375,182.0,75429.625,0.0,2640.27392578125,1.0,278.44342041015625,283.17242431640625,300.3114318847656,305.1669311523437,293.1499938964844,293.1499938964844,278.1499938964844,32980.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398420214653015,1.0,0.0,0.0,3.814659357070923,3.814684629440308,9.709677897262736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12886.4453125,0.0,1700.579833984375,1895.4371337890625,0.0,2840.239013671875,0.9400264024734496,1.0,0.0,3.0,1.0,0.0
18009480,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.840010941028595,0.4000402987003326,0.3623099625110626,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9990000128746032,0.7566161155700684,0.6416616439819336,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8432105183601379,0.404904156923294,0.2852066457271576,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8290263414382935,0.383312314748764,0.3657843768596649,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.6759898066520691,0.2047658860683441,0.9387314915657043,285.0269775390625,284.95001220703125,300.919189453125,297.3256530761719,298.67596435546875,297.1744384765625,285.0249328613281,1.0,0.596634030342102,0.5497110486030579,0.5497110486030579,1.0,1.0,-3.114365100860596,1.2438228130340576,1.8705421686172483,0.541702926158905,0.997785985469818,0.997785985469818,0.0,173.4599609375,182.0,75429.625,0.0,2640.27392578125,1.0,278.44342041015625,283.17242431640625,300.3114318847656,305.1669311523437,293.1499938964844,293.1499938964844,278.1499938964844,32980.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398420214653015,1.0,0.0,0.0,3.814659357070923,3.814684629440308,9.709677897262736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12886.4453125,0.0,1700.579833984375,1895.4371337890625,0.0,2840.239013671875,0.9400264024734496,1.0,0.0,3.0,1.0,0.0
18009540,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.837695300579071,0.4000897705554962,0.3627709746360779,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.7573186755180359,0.6481453776359558,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8408809304237366,0.4050500988960266,0.2855800986289978,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8270829319953918,0.3839464783668518,0.3666988909244537,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6737794876098633,0.2046733498573303,0.9394674897193908,284.908447265625,284.95001220703125,300.9711608886719,297.3382568359375,298.6907043457031,297.1702575683594,284.910400390625,1.0,0.5995379090309143,0.5475207567214966,0.5475207567214966,1.0,1.0,-3.1251516342163086,1.24517822265625,1.879973292350769,0.5404977202415466,0.9020691514015198,0.9020691514015198,0.0,176.12905883789062,170.0,76367.4296875,0.0,2675.69140625,1.0,278.15643310546875,283.0343017578125,300.35369873046875,305.3521728515625,293.1499938964844,293.1499938964844,278.1499938964844,37775.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461688160896301,1.0,0.0,0.0,3.740727424621582,3.740752458572388,9.336957873529173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12363.29296875,0.0,1650.0869140625,1895.4371337890625,0.0,2899.401123046875,0.9271180033683776,1.0,0.0,3.0,1.0,0.0
18009600,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.837695300579071,0.4000897705554962,0.3627709746360779,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.7573186755180359,0.6481453776359558,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8408809304237366,0.4050500988960266,0.2855800986289978,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8270829319953918,0.3839464783668518,0.3666988909244537,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6737794876098633,0.2046733498573303,0.9394674897193908,284.908447265625,284.95001220703125,300.9711608886719,297.3382568359375,298.6907043457031,297.1702575683594,284.910400390625,1.0,0.5995379090309143,0.5475207567214966,0.5475207567214966,1.0,1.0,-3.1251516342163086,1.24517822265625,1.879973292350769,0.5404977202415466,0.9020691514015198,0.9020691514015198,0.0,176.12905883789062,170.0,76367.4296875,0.0,2675.69140625,1.0,278.15643310546875,283.0343017578125,300.35369873046875,305.3521728515625,293.1499938964844,293.1499938964844,278.1499938964844,37775.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461688160896301,1.0,0.0,0.0,3.740727424621582,3.740752458572388,9.336957873529173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12363.29296875,0.0,1650.0869140625,1895.4371337890625,0.0,2899.401123046875,0.9271180033683776,1.0,0.0,3.0,1.0,0.0
18009660,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.8397939205169678,0.4005016684532165,0.3629392683506012,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.9990000128746032,0.7588735818862915,0.6433037519454956,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.8430097699165344,0.4054401218891144,0.2857218384742737,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8294357657432556,0.3847464919090271,0.3673037886619568,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.6753268241882324,0.2045708745718002,0.938525915145874,284.93280029296875,284.95001220703125,301.0224609375,297.3501281738281,298.70477294921875,297.16717529296875,284.93341064453125,1.0,0.5972737669944763,0.5452370643615723,0.5452370643615723,1.0,1.0,-3.119321823120117,1.239119052886963,1.8802027702331543,0.5358213782310486,0.8997381925582886,0.8997381925582886,0.0,174.22157287597656,173.0,76049.109375,0.0,2654.057861328125,1.0,278.1499328613281,283.0561218261719,300.3460693359375,305.3016357421875,293.1499938964844,293.1499938964844,278.45001220703125,37046.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449382185935974,1.0,0.0,0.0,3.703781127929688,3.703805685043335,9.153430937658412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11519.9638671875,0.0,1601.7734375,1895.4371337890625,0.0,2887.885986328125,0.9180954098701476,1.0,0.0,3.0,1.0,0.0
18009720,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.8397939205169678,0.4005016684532165,0.3629392683506012,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.9990000128746032,0.7588735818862915,0.6433037519454956,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.8430097699165344,0.4054401218891144,0.2857218384742737,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8294357657432556,0.3847464919090271,0.3673037886619568,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.6753268241882324,0.2045708745718002,0.938525915145874,284.93280029296875,284.95001220703125,301.0224609375,297.3501281738281,298.70477294921875,297.16717529296875,284.93341064453125,1.0,0.5972737669944763,0.5452370643615723,0.5452370643615723,1.0,1.0,-3.119321823120117,1.239119052886963,1.8802027702331543,0.5358213782310486,0.8997381925582886,0.8997381925582886,0.0,174.22157287597656,173.0,76049.109375,0.0,2654.057861328125,1.0,278.1499328613281,283.0561218261719,300.3460693359375,305.3016357421875,293.1499938964844,293.1499938964844,278.45001220703125,37046.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449382185935974,1.0,0.0,0.0,3.703781127929688,3.703805685043335,9.153430937658412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11519.9638671875,0.0,1601.7734375,1895.4371337890625,0.0,2887.885986328125,0.9180954098701476,1.0,0.0,3.0,1.0,0.0
18009780,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8416264653205872,0.4018159806728363,0.3639017045497894,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9990000128746032,0.7625149488449097,0.6405683755874634,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8447641134262085,0.4065982699394226,0.2863751947879791,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8313567638397217,0.3861822783946991,0.3684742748737335,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.676594614982605,0.2049637138843536,0.939503014087677,285.02392578125,284.95001220703125,301.0730895996094,297.3612365722656,298.72265625,297.1705627441406,285.0216064453125,1.0,0.5971927642822266,0.542953372001648,0.542953372001648,1.0,1.0,-3.1205382347106934,1.2361191511154177,1.884419083595276,0.532133162021637,1.0,1.0,0.0,173.30934143066406,176.0,75524.578125,0.0,2651.626953125,1.0,278.4434814453125,283.1606750488281,300.3464660644531,305.2127685546875,293.1499938964844,293.1499938964844,278.1499938964844,33016.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393840789794922,1.0,0.0,0.0,3.829176664352417,3.8292019367218018,9.783720997802448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12919.2451171875,0.0,1718.3770751953125,1895.4371337890625,0.0,2835.96142578125,0.9432849287986756,1.0,0.0,3.0,1.0,0.0
18009840,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8416264653205872,0.4018159806728363,0.3639017045497894,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9990000128746032,0.7625149488449097,0.6405683755874634,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8447641134262085,0.4065982699394226,0.2863751947879791,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8313567638397217,0.3861822783946991,0.3684742748737335,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.676594614982605,0.2049637138843536,0.939503014087677,285.02392578125,284.95001220703125,301.0730895996094,297.3612365722656,298.72265625,297.1705627441406,285.0216064453125,1.0,0.5971927642822266,0.542953372001648,0.542953372001648,1.0,1.0,-3.1205382347106934,1.2361191511154177,1.884419083595276,0.532133162021637,1.0,1.0,0.0,173.30934143066406,176.0,75524.578125,0.0,2651.626953125,1.0,278.4434814453125,283.1606750488281,300.3464660644531,305.2127685546875,293.1499938964844,293.1499938964844,278.1499938964844,33016.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393840789794922,1.0,0.0,0.0,3.829176664352417,3.8292019367218018,9.783720997802448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12919.2451171875,0.0,1718.3770751953125,1895.4371337890625,0.0,2835.96142578125,0.9432849287986756,1.0,0.0,3.0,1.0,0.0
18009900,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8418740630149841,0.4019044935703277,0.3642942309379577,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9990000128746032,0.7637521624565125,0.6406629085540771,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.845004141330719,0.4067547917366028,0.2866732180118561,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8317168354988098,0.386566698551178,0.3690420687198639,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.6767601370811462,0.2050245851278305,0.9402910470962524,284.8785095214844,284.95001220703125,301.09814453125,297.36651611328125,298.7300109863281,297.1697998046875,284.87506103515625,1.0,0.5976279973983765,0.5418115258216858,0.5418115258216858,1.0,1.0,-3.1231131553649902,1.2354340553283691,1.8876789808273315,0.5307936668395996,0.9062788486480712,0.9062788486480712,0.0,173.4425506591797,176.0,76525.3515625,0.0,2657.40478515625,1.0,278.1942749023437,282.9979553222656,300.39337158203125,305.4518737792969,293.1499938964844,293.1499938964844,278.1499938964844,36688.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444562554359436,1.0,0.0,0.0,3.8130156993865967,3.81304144859314,9.701311682874805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.4638671875,0.0,1727.5921630859375,1895.4371337890625,0.0,2883.376953125,0.9404027462005616,1.0,0.0,3.0,1.0,0.0
18009960,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8412196040153503,0.4017904102802276,0.3642244935035705,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9990000128746032,0.7646395564079285,0.642118513584137,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8444082140922546,0.4067344963550567,0.2866882085800171,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8313124179840088,0.3868038654327392,0.3693026304244995,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6762118339538574,0.2049718052148819,0.940272092819214,284.9013366699219,284.95001220703125,301.1230163574219,297.37158203125,298.7366027832031,297.1675109863281,284.90350341796875,1.0,0.5982307195663452,0.5408332943916321,0.5408332943916321,1.0,1.0,-3.1250874996185303,1.2347218990325928,1.890365719795227,0.5295536518096924,0.8999790549278259,0.8999790549278259,0.0,174.017822265625,179.0,76306.7421875,0.0,2664.3662109375,1.0,278.1565856933594,283.021728515625,300.3853759765625,305.38427734375,293.1499938964844,293.1499938964844,278.45001220703125,38043.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453490734100342,1.0,0.0,0.0,3.747060775756836,3.7470860481262207,9.36860089950642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.498046875,0.0,1659.5582275390625,1895.4371337890625,0.0,2891.72998046875,0.928636908531189,1.0,0.0,3.0,1.0,0.0
18010020,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8405293226242065,0.4028913080692291,0.3649375140666961,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.76744544506073,0.6450513601303101,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8436890840530396,0.407749205827713,0.2872264385223388,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8308845162391663,0.3881328403949737,0.3703756928443908,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.6754188537597656,0.2053193151950836,0.9414387345314026,285.0147705078125,284.95001220703125,301.1722106933594,297.381103515625,298.7539978027344,297.1700134277344,285.01324462890625,1.0,0.600019633769989,0.5388768911361694,0.5388768911361694,1.0,1.0,-3.1328039169311523,1.2349274158477783,1.897876501083374,0.5277904868125916,1.0,1.0,0.0,175.33030700683594,182.0,75814.90625,0.0,2686.6337890625,1.0,278.4438781738281,283.1441345214844,300.3685607910156,305.2572326660156,293.1499938964844,293.1499938964844,278.1499938964844,33492.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398489356040955,1.0,0.0,0.0,3.856837749481201,3.856863498687744,9.925582844516612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12981.3193359375,0.0,1755.8656005859375,1895.4371337890625,0.0,2840.303955078125,0.9498544931411744,1.0,0.0,3.0,1.0,0.0
18010080,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8405293226242065,0.4028913080692291,0.3649375140666961,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.76744544506073,0.6450513601303101,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8436890840530396,0.407749205827713,0.2872264385223388,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8308845162391663,0.3881328403949737,0.3703756928443908,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.6754188537597656,0.2053193151950836,0.9414387345314026,285.0147705078125,284.95001220703125,301.1722106933594,297.381103515625,298.7539978027344,297.1700134277344,285.01324462890625,1.0,0.600019633769989,0.5388768911361694,0.5388768911361694,1.0,1.0,-3.1328039169311523,1.2349274158477783,1.897876501083374,0.5277904868125916,1.0,1.0,0.0,175.33030700683594,182.0,75814.90625,0.0,2686.6337890625,1.0,278.4438781738281,283.1441345214844,300.3685607910156,305.2572326660156,293.1499938964844,293.1499938964844,278.1499938964844,33492.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398489356040955,1.0,0.0,0.0,3.856837749481201,3.856863498687744,9.925582844516612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12981.3193359375,0.0,1755.8656005859375,1895.4371337890625,0.0,2840.303955078125,0.9498544931411744,1.0,0.0,3.0,1.0,0.0
18010140,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8387669324874878,0.4028803408145904,0.3652854561805725,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.7688113451004028,0.6499857306480408,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8419803977012634,0.4079219400882721,0.2875778675079345,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8295283913612366,0.3887781202793121,0.3712523877620697,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6737822890281677,0.2052597999572754,0.9421461224555968,284.90203857421875,284.95001220703125,301.2206115722656,297.3897705078125,298.7674560546875,297.16668701171875,284.9039611816406,1.0,0.6023166179656982,0.5369204878807068,0.5369204878807068,1.0,1.0,-3.141484260559082,1.23548424243927,1.906000018119812,0.5262920260429382,0.9055501222610474,0.9055501222610474,0.0,177.38941955566406,185.0,76658.65625,0.0,2714.914794921875,1.0,278.15679931640625,283.01202392578125,300.4035339355469,305.4247436523437,293.1499938964844,293.1499938964844,278.1499938964844,38085.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457608222961426,1.0,0.0,0.0,3.772160768508911,3.772186517715454,9.494534651821596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12429.76953125,0.0,1689.4967041015625,1895.4371337890625,0.0,2895.5830078125,0.9342890381813048,1.0,0.0,3.0,1.0,0.0
