time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010200,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8387669324874878,0.4028803408145904,0.3652854561805725,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.7688113451004028,0.6499857306480408,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8419803977012634,0.4079219400882721,0.2875778675079345,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8295283913612366,0.3887781202793121,0.3712523877620697,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6737822890281677,0.2052597999572754,0.9421461224555968,284.90203857421875,284.95001220703125,301.2206115722656,297.3897705078125,298.7674560546875,297.16668701171875,284.9039611816406,1.0,0.6023166179656982,0.5369204878807068,0.5369204878807068,1.0,1.0,-3.141484260559082,1.23548424243927,1.906000018119812,0.5262920260429382,0.9055501222610474,0.9055501222610474,0.0,177.38941955566406,185.0,76658.65625,0.0,2714.914794921875,1.0,278.15679931640625,283.01202392578125,300.4035339355469,305.4247436523437,293.1499938964844,293.1499938964844,278.1499938964844,38085.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457608222961426,1.0,0.0,0.0,3.772160768508911,3.772186517715454,9.494534651821596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12429.76953125,0.0,1689.4967041015625,1895.4371337890625,0.0,2895.5830078125,0.9342890381813048,1.0,0.0,3.0,1.0,0.0
18010260,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8366683721542358,0.4033800363540649,0.3656513094902038,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.9990000128746032,0.7702165246009827,0.6558536291122437,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8399162888526917,0.4084792137145996,0.2879262268543243,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8278092741966248,0.3897162973880768,0.3721101582050323,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.6716858744621277,0.2052471786737442,0.9422779083251952,284.93896484375,284.95001220703125,301.2682189941406,297.3975830078125,298.78125,297.165283203125,284.9400634765625,1.0,0.604867160320282,0.5347631573677063,0.5347631573677063,1.0,1.0,-3.150584936141968,1.2358546257019043,1.914730310440064,0.5244619846343994,0.9127341508865356,0.9127341508865356,0.0,179.8042755126953,188.0,76599.7421875,0.0,2746.100830078125,1.0,278.1502685546875,283.0418701171875,300.3952331542969,305.3826599121094,293.1499938964844,293.1499938964844,278.1499938964844,36819.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446442484855652,1.0,0.0,0.0,3.741616725921631,3.741641759872437,9.34139848141058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.7099609375,0.0,1643.78759765625,1895.4371337890625,0.0,2885.1357421875,0.926523208618164,1.0,0.0,3.0,1.0,0.0
18010320,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8366683721542358,0.4033800363540649,0.3656513094902038,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.9990000128746032,0.7702165246009827,0.6558536291122437,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8399162888526917,0.4084792137145996,0.2879262268543243,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8278092741966248,0.3897162973880768,0.3721101582050323,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.6716858744621277,0.2052471786737442,0.9422779083251952,284.93896484375,284.95001220703125,301.2682189941406,297.3975830078125,298.78125,297.165283203125,284.9400634765625,1.0,0.604867160320282,0.5347631573677063,0.5347631573677063,1.0,1.0,-3.150584936141968,1.2358546257019043,1.914730310440064,0.5244619846343994,0.9127341508865356,0.9127341508865356,0.0,179.8042755126953,188.0,76599.7421875,0.0,2746.100830078125,1.0,278.1502685546875,283.0418701171875,300.3952331542969,305.3826599121094,293.1499938964844,293.1499938964844,278.1499938964844,36819.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446442484855652,1.0,0.0,0.0,3.741616725921631,3.741641759872437,9.34139848141058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.7099609375,0.0,1643.78759765625,1895.4371337890625,0.0,2885.1357421875,0.926523208618164,1.0,0.0,3.0,1.0,0.0
18010380,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.8348013758659363,0.4040763974189758,0.3663269281387329,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.9990000128746032,0.7716426849365234,0.6617772579193115,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.8380581140518188,0.4092328250408172,0.2884873747825622,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.8262485265731812,0.3908109962940216,0.3731966316699981,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.6697094440460205,0.2052943557500839,0.9428408741950988,284.9548645019531,284.95001220703125,301.31500244140625,297.4045104980469,298.7953186035156,297.1650695800781,284.9552001953125,1.0,0.6076527237892151,0.5326058268547058,0.5326058268547058,1.0,1.0,-3.1611759662628174,1.236786723136902,1.924389123916626,0.5228945016860962,0.922443687915802,0.922443687915802,0.0,182.32192993164065,176.0,76717.3515625,0.0,2781.01953125,1.0,278.1499938964844,283.0509033203125,300.4024963378906,305.3918762207031,293.1499938964844,293.1499938964844,278.1499938964844,36023.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441724181175232,1.0,0.0,0.0,3.7412171363830566,3.741241931915283,9.339402708974376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12428.181640625,0.0,1637.2205810546875,1895.4371337890625,0.0,2880.72216796875,0.9258160591125488,1.0,0.0,3.0,1.0,0.0
18010440,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.8348013758659363,0.4040763974189758,0.3663269281387329,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.9990000128746032,0.7716426849365234,0.6617772579193115,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.8380581140518188,0.4092328250408172,0.2884873747825622,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.8262485265731812,0.3908109962940216,0.3731966316699981,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.6697094440460205,0.2052943557500839,0.9428408741950988,284.9548645019531,284.95001220703125,301.31500244140625,297.4045104980469,298.7953186035156,297.1650695800781,284.9552001953125,1.0,0.6076527237892151,0.5326058268547058,0.5326058268547058,1.0,1.0,-3.1611759662628174,1.236786723136902,1.924389123916626,0.5228945016860962,0.922443687915802,0.922443687915802,0.0,182.32192993164065,176.0,76717.3515625,0.0,2781.01953125,1.0,278.1499938964844,283.0509033203125,300.4024963378906,305.3918762207031,293.1499938964844,293.1499938964844,278.1499938964844,36023.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441724181175232,1.0,0.0,0.0,3.7412171363830566,3.741241931915283,9.339402708974376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12428.181640625,0.0,1637.2205810546875,1895.4371337890625,0.0,2880.72216796875,0.9258160591125488,1.0,0.0,3.0,1.0,0.0
18010500,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8356524109840393,0.4043909013271332,0.3666034042835235,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9990000128746032,0.7725194692611694,0.6601201295852661,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8389396071434021,0.4095933139324188,0.2887296974658966,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8272274136543274,0.3913413882255554,0.3736838698387146,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.670287013053894,0.2052984088659286,0.9427948594093324,284.9530944824219,284.95001220703125,301.33807373046875,297.4076538085937,298.8016967773437,297.16473388671875,284.9527282714844,1.0,0.6068889498710632,0.5315271615982056,0.5315271615982056,1.0,1.0,-3.160356044769287,1.234599232673645,1.925756812095642,0.5210516452789307,0.9227448105812072,0.9227448105812072,0.0,181.7103729248047,176.0,76700.9609375,0.0,2776.05908203125,1.0,278.1499938964844,283.0473327636719,300.4066772460937,305.3988342285156,293.1499938964844,293.1499938964844,278.1499938964844,35945.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441475033760071,1.0,0.0,0.0,3.743760108947754,3.743784904479981,9.352103234050446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12428.9873046875,0.0,1639.5836181640625,1895.4371337890625,0.0,2880.48876953125,0.9262436032295228,1.0,0.0,3.0,1.0,0.0
18010560,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8375020623207092,0.4046709537506103,0.3668128550052643,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9990000128746032,0.7738280296325684,0.655849039554596,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8408386707305908,0.4099307656288147,0.2889283895492553,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.829193115234375,0.3918518126010895,0.3741141259670257,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6717531085014343,0.2053057253360748,0.9425392746925354,284.94830322265625,284.95001220703125,301.36090087890625,297.4105224609375,298.8078308105469,297.16436767578125,284.9478759765625,1.0,0.6052646636962891,0.5304547548294067,0.5304547548294067,1.0,1.0,-3.1559276580810547,1.2308917045593262,1.925035834312439,0.5183573365211487,0.91960871219635,0.91960871219635,0.0,180.02468872070312,179.0,76589.9765625,0.0,2758.04931640625,1.0,278.1499938964844,283.043212890625,300.409423828125,305.398193359375,293.1499938964844,293.1499938964844,278.1499938964844,36086.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440367579460144,1.0,0.0,0.0,3.741364479064941,3.741389274597168,9.340138262814436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12410.412109375,0.0,1637.8753662109375,1895.4371337890625,0.0,2879.452880859375,0.9257516264915466,1.0,0.0,3.0,1.0,0.0
18010620,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8385969400405884,0.4052562415599823,0.3673017621040344,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9990000128746032,0.7769514322280884,0.6539952158927917,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8420210480690002,0.4106472432613373,0.2893959879875183,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8305843472480774,0.3929174244403839,0.3750748336315155,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6724903583526611,0.2054290622472763,0.9428095817565918,284.9498291015625,284.95001220703125,301.4059143066406,297.41558837890625,298.8207702636719,297.1646728515625,284.9499816894531,1.0,0.6052207946777344,0.5283100008964539,0.5283100008964539,1.0,1.0,-3.156312704086304,1.2274208068847656,1.928892016410828,0.5145156383514404,0.9195379018783568,0.9195379018783568,0.0,179.3751678466797,182.0,76503.8515625,0.0,2755.3623046875,1.0,278.1499938964844,283.0439453125,300.4134521484375,305.3936462402344,293.1499938964844,293.1499938964844,278.1499938964844,36085.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435720205307007,1.0,0.0,0.0,3.7361903190612793,3.736215114593506,9.314321687270422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.5322265625,0.0,1631.8428955078125,1895.4371337890625,0.0,2875.106201171875,0.9246736764907836,1.0,0.0,3.0,1.0,0.0
18010680,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8385969400405884,0.4052562415599823,0.3673017621040344,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9990000128746032,0.7769514322280884,0.6539952158927917,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8420210480690002,0.4106472432613373,0.2893959879875183,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8305843472480774,0.3929174244403839,0.3750748336315155,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6724903583526611,0.2054290622472763,0.9428095817565918,284.9498291015625,284.95001220703125,301.4059143066406,297.41558837890625,298.8207702636719,297.1646728515625,284.9499816894531,1.0,0.6052207946777344,0.5283100008964539,0.5283100008964539,1.0,1.0,-3.156312704086304,1.2274208068847656,1.928892016410828,0.5145156383514404,0.9195379018783568,0.9195379018783568,0.0,179.3751678466797,182.0,76503.8515625,0.0,2755.3623046875,1.0,278.1499938964844,283.0439453125,300.4134521484375,305.3936462402344,293.1499938964844,293.1499938964844,278.1499938964844,36085.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435720205307007,1.0,0.0,0.0,3.7361903190612793,3.736215114593506,9.314321687270422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.5322265625,0.0,1631.8428955078125,1895.4371337890625,0.0,2875.106201171875,0.9246736764907836,1.0,0.0,3.0,1.0,0.0
18010740,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8384585976600647,0.4058679044246673,0.3678615987300873,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9990000128746032,0.779861330986023,0.6553361415863037,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8419695496559143,0.4114111959934234,0.2899332642555237,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8307819962501526,0.3940320312976837,0.3761316537857055,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.6722308397293091,0.2056199014186859,0.943707287311554,284.95263671875,284.95001220703125,301.45001220703125,297.419677734375,298.833740234375,297.1655578613281,284.9527587890625,1.0,0.6063390970230103,0.5261651873588562,0.5261651873588562,1.0,1.0,-3.161588191986084,1.2259615659713743,1.9356266260147093,0.5117599368095398,0.922487199306488,0.922487199306488,0.0,180.0560302734375,185.0,76549.9140625,0.0,2769.6943359375,1.0,278.1499938964844,283.04302978515625,300.4185485839844,305.400146484375,293.1499938964844,293.1499938964844,278.1499938964844,35927.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433589339256287,1.0,0.0,0.0,3.7392418384552,3.7392666339874254,9.329543217972968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12405.5009765625,0.0,1634.18017578125,1895.4371337890625,0.0,2873.11328125,0.925245463848114,1.0,0.0,3.0,1.0,0.0
18010800,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8384585976600647,0.4058679044246673,0.3678615987300873,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9990000128746032,0.779861330986023,0.6553361415863037,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8419695496559143,0.4114111959934234,0.2899332642555237,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8307819962501526,0.3940320312976837,0.3761316537857055,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.6722308397293091,0.2056199014186859,0.943707287311554,284.95263671875,284.95001220703125,301.45001220703125,297.419677734375,298.833740234375,297.1655578613281,284.9527587890625,1.0,0.6063390970230103,0.5261651873588562,0.5261651873588562,1.0,1.0,-3.161588191986084,1.2259615659713743,1.9356266260147093,0.5117599368095398,0.922487199306488,0.922487199306488,0.0,180.0560302734375,185.0,76549.9140625,0.0,2769.6943359375,1.0,278.1499938964844,283.04302978515625,300.4185485839844,305.400146484375,293.1499938964844,293.1499938964844,278.1499938964844,35927.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433589339256287,1.0,0.0,0.0,3.7392418384552,3.7392666339874254,9.329543217972968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12405.5009765625,0.0,1634.18017578125,1895.4371337890625,0.0,2873.11328125,0.925245463848114,1.0,0.0,3.0,1.0,0.0
18010860,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.8375700116157532,0.4064725935459137,0.3684449791908264,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.9990000128746032,0.7824140787124634,0.6585968732833862,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.8411747813224792,0.412194550037384,0.290506511926651,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.8302584886550903,0.3951654434204101,0.3772373795509338,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.6713159084320068,0.2057975828647613,0.9447373151779176,284.9544982910156,284.95001220703125,301.493408203125,297.4230041503906,298.84686279296875,297.166259765625,284.95458984375,1.0,0.608211100101471,0.5242587924003601,0.5242587924003601,1.0,1.0,-3.169466257095337,1.2259546518325806,1.943511724472046,0.5098950266838074,0.9264355897903442,0.9264355897903442,0.0,181.5227813720703,188.0,76672.0,0.0,2793.590576171875,1.0,278.1499938964844,283.0401916503906,300.42315673828125,305.4119873046875,293.1499938964844,293.1499938964844,278.1499938964844,35797.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434460163116455,1.0,0.0,0.0,3.747471809387207,3.7474968433380127,9.370656925966614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12428.353515625,0.0,1642.781005859375,1895.4371337890625,0.0,2873.927978515625,0.9270029664039612,1.0,0.0,3.0,1.0,0.0
18010920,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.8375700116157532,0.4064725935459137,0.3684449791908264,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.9990000128746032,0.7824140787124634,0.6585968732833862,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.8411747813224792,0.412194550037384,0.290506511926651,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.8302584886550903,0.3951654434204101,0.3772373795509338,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.6713159084320068,0.2057975828647613,0.9447373151779176,284.9544982910156,284.95001220703125,301.493408203125,297.4230041503906,298.84686279296875,297.166259765625,284.95458984375,1.0,0.608211100101471,0.5242587924003601,0.5242587924003601,1.0,1.0,-3.169466257095337,1.2259546518325806,1.943511724472046,0.5098950266838074,0.9264355897903442,0.9264355897903442,0.0,181.5227813720703,188.0,76672.0,0.0,2793.590576171875,1.0,278.1499938964844,283.0401916503906,300.42315673828125,305.4119873046875,293.1499938964844,293.1499938964844,278.1499938964844,35797.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434460163116455,1.0,0.0,0.0,3.747471809387207,3.7474968433380127,9.370656925966614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12428.353515625,0.0,1642.781005859375,1895.4371337890625,0.0,2873.927978515625,0.9270029664039612,1.0,0.0,3.0,1.0,0.0
18010980,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8361950516700745,0.4070613086223602,0.3690322935581207,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9990000128746032,0.7846313118934631,0.6631157994270325,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8399041891098022,0.4129884839057922,0.2911010980606079,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8292673230171204,0.3963046669960022,0.3783683478832245,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.6699410676956177,0.205931082367897,0.9456802606582642,284.9554443359375,284.95001220703125,301.536376953125,297.42584228515625,298.8595886230469,297.1665954589844,284.9555053710937,1.0,0.6105417013168335,0.5223523378372192,0.5223523378372192,1.0,1.0,-3.178812026977539,1.2265326976776123,1.9522793292999268,0.5082829594612122,0.9305617809295654,0.9305617809295654,0.0,183.5027313232422,191.0,76833.1953125,0.0,2823.376953125,1.0,278.1499938964844,283.03582763671875,300.4270324707031,305.4261474609375,293.1499938964844,293.1499938964844,278.1499938964844,35713.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437387943267822,1.0,0.0,0.0,3.758753299713135,3.758778333663941,9.427160989616824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.6181640625,0.0,1655.350341796875,1895.4371337890625,0.0,2876.665771484375,0.9294741749763488,1.0,0.0,3.0,1.0,0.0
18011040,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8361950516700745,0.4070613086223602,0.3690322935581207,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9990000128746032,0.7846313118934631,0.6631157994270325,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8399041891098022,0.4129884839057922,0.2911010980606079,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8292673230171204,0.3963046669960022,0.3783683478832245,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.6699410676956177,0.205931082367897,0.9456802606582642,284.9554443359375,284.95001220703125,301.536376953125,297.42584228515625,298.8595886230469,297.1665954589844,284.9555053710937,1.0,0.6105417013168335,0.5223523378372192,0.5223523378372192,1.0,1.0,-3.178812026977539,1.2265326976776123,1.9522793292999268,0.5082829594612122,0.9305617809295654,0.9305617809295654,0.0,183.5027313232422,191.0,76833.1953125,0.0,2823.376953125,1.0,278.1499938964844,283.03582763671875,300.4270324707031,305.4261474609375,293.1499938964844,293.1499938964844,278.1499938964844,35713.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437387943267822,1.0,0.0,0.0,3.758753299713135,3.758778333663941,9.427160989616824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.6181640625,0.0,1655.350341796875,1895.4371337890625,0.0,2876.665771484375,0.9294741749763488,1.0,0.0,3.0,1.0,0.0
18011100,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8353784680366516,0.4073491394519806,0.3693248927593231,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.9990000128746032,0.7856248021125793,0.6657184958457947,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8391445875167847,0.4133893251419067,0.2914047241210937,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8286474347114563,0.396875262260437,0.3789399862289428,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.6691237092018127,0.2059779465198516,0.946089506149292,284.9556884765625,284.95001220703125,301.5577087402344,297.42706298828125,298.8657531738281,297.1666259765625,284.95574951171875,1.0,0.6118259429931641,0.5213991403579712,0.5213991403579712,1.0,1.0,-3.183840274810791,1.2269530296325684,1.9568872451782229,0.5075227618217468,0.9326191544532776,0.9326191544532776,0.0,184.63394165039065,191.0,76921.8515625,0.0,2839.822998046875,1.0,278.1499938964844,283.0333251953125,300.4286193847656,305.4335327148437,293.1499938964844,293.1499938964844,278.1499938964844,35685.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439367413520813,1.0,0.0,0.0,3.765047550201416,3.7650725841522217,9.458760246161546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12473.50390625,0.0,1662.5450439453125,1895.4371337890625,0.0,2878.517578125,0.9308678507804872,1.0,0.0,3.0,1.0,0.0
18011160,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.834500253200531,0.4076327383518219,0.3696161210536957,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9990000128746032,0.7865520715713501,0.6684913635253906,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8383267521858215,0.4137925803661346,0.2917119264602661,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8279679417610168,0.3974461555480957,0.3795145452022552,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.6682417392730713,0.2060120999813079,0.9464542865753174,284.95574951171875,284.95001220703125,301.57891845703125,297.4281616210937,298.8715515136719,297.1665954589844,284.9557800292969,1.0,0.6131660342216492,0.520324170589447,0.520324170589447,1.0,1.0,-3.1890225410461426,1.2272191047668457,1.9618035554885864,0.5065704584121704,0.9345749616622924,0.9345749616622924,0.0,185.8361358642578,194.0,77010.046875,0.0,2857.024169921875,1.0,278.1499938964844,283.03057861328125,300.42999267578125,305.4408264160156,293.1499938964844,293.1499938964844,278.1499938964844,35668.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441555500030518,1.0,0.0,0.0,3.771494388580322,3.771519422531128,9.491179753240432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12489.2529296875,0.0,1670.0216064453125,1895.4371337890625,0.0,2880.564208984375,0.9323024153709412,1.0,0.0,3.0,1.0,0.0
18011220,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.832598865032196,0.4081872999668121,0.3701930344104767,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9990000128746032,0.7882112264633179,0.6744522452354431,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8365585207939148,0.4146092236042022,0.2923376858234405,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8264694809913635,0.3985902070999145,0.3806719183921814,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.6663179397583008,0.2060405910015106,0.9470327496528624,284.95574951171875,284.95001220703125,301.6210327148437,297.429931640625,298.8827209472656,297.166259765625,284.9557800292969,1.0,0.6159773468971252,0.5181742906570435,0.5181742906570435,1.0,1.0,-3.199723243713379,1.2278196811676023,1.9719034433364868,0.5046426057815552,0.9383968710899352,0.9383968710899352,0.0,188.41677856445312,182.0,77189.265625,0.0,2893.238525390625,1.0,278.1499938964844,283.0249328613281,300.4321594238281,305.4549560546875,293.1499938964844,293.1499938964844,278.1499938964844,35651.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446345329284668,1.0,0.0,0.0,3.784655809402466,3.7846810817718506,9.557538760418538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.9697265625,0.0,1685.49755859375,1895.4371337890625,0.0,2885.044921875,0.9352461099624634,1.0,0.0,3.0,1.0,0.0
18011280,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.832598865032196,0.4081872999668121,0.3701930344104767,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9990000128746032,0.7882112264633179,0.6744522452354431,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8365585207939148,0.4146092236042022,0.2923376858234405,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8264694809913635,0.3985902070999145,0.3806719183921814,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.6663179397583008,0.2060405910015106,0.9470327496528624,284.95574951171875,284.95001220703125,301.6210327148437,297.429931640625,298.8827209472656,297.166259765625,284.9557800292969,1.0,0.6159773468971252,0.5181742906570435,0.5181742906570435,1.0,1.0,-3.199723243713379,1.2278196811676023,1.9719034433364868,0.5046426057815552,0.9383968710899352,0.9383968710899352,0.0,188.41677856445312,182.0,77189.265625,0.0,2893.238525390625,1.0,278.1499938964844,283.0249328613281,300.4321594238281,305.4549560546875,293.1499938964844,293.1499938964844,278.1499938964844,35651.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446345329284668,1.0,0.0,0.0,3.784655809402466,3.7846810817718506,9.557538760418538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.9697265625,0.0,1685.49755859375,1895.4371337890625,0.0,2885.044921875,0.9352461099624634,1.0,0.0,3.0,1.0,0.0
18011340,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8350769281387329,0.4086726605892181,0.3705713748931885,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.9990000128746032,0.7906346321105957,0.6687377095222473,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8392302393913269,0.415375292301178,0.2928212881088257,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8293061852455139,0.3996821641921997,0.3816336989402771,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6682039499282837,0.2060295492410659,0.9466496109962464,284.9452514648437,284.95001220703125,301.6627197265625,297.43121337890625,298.8924255371094,297.1654052734375,284.9447631835937,1.0,0.6136438846588135,0.5160243511199951,0.5160243511199951,1.0,1.0,-3.1946065425872803,1.221713304519653,1.9728931188583367,0.4998117089271545,0.9319724440574646,0.9319724440574646,0.0,186.1558074951172,185.0,77058.453125,0.0,2870.3125,1.0,278.1499938964844,283.0138244628906,300.4322814941406,305.45458984375,293.1499938964844,293.1499938964844,278.1499938964844,36013.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84489905834198,1.0,0.0,0.0,3.7870516777038574,3.787076950073242,9.569642998030758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.0087890625,0.0,1691.16455078125,1895.4371337890625,0.0,2887.519287109375,0.935929000377655,1.0,0.0,3.0,1.0,0.0
18011400,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8350769281387329,0.4086726605892181,0.3705713748931885,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.9990000128746032,0.7906346321105957,0.6687377095222473,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8392302393913269,0.415375292301178,0.2928212881088257,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8293061852455139,0.3996821641921997,0.3816336989402771,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6682039499282837,0.2060295492410659,0.9466496109962464,284.9452514648437,284.95001220703125,301.6627197265625,297.43121337890625,298.8924255371094,297.1654052734375,284.9447631835937,1.0,0.6136438846588135,0.5160243511199951,0.5160243511199951,1.0,1.0,-3.1946065425872803,1.221713304519653,1.9728931188583367,0.4998117089271545,0.9319724440574646,0.9319724440574646,0.0,186.1558074951172,185.0,77058.453125,0.0,2870.3125,1.0,278.1499938964844,283.0138244628906,300.4322814941406,305.45458984375,293.1499938964844,293.1499938964844,278.1499938964844,36013.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84489905834198,1.0,0.0,0.0,3.7870516777038574,3.787076950073242,9.569642998030758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.0087890625,0.0,1691.16455078125,1895.4371337890625,0.0,2887.519287109375,0.935929000377655,1.0,0.0,3.0,1.0,0.0
18011460,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.8358114361763,0.4089337885379791,0.3707744479179382,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.9990000128746032,0.7924159169197083,0.6672244668006897,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.8400672078132629,0.4157914221286773,0.2930852770805359,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.830238938331604,0.4002670049667358,0.3821502029895782,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.6687289476394653,0.2060710042715072,0.9466317296028136,284.94488525390625,284.95001220703125,301.6842041015625,297.4316711425781,298.8979797363281,297.1654357910156,284.9450378417969,1.0,0.6134674549102783,0.5149957537651062,0.5149957537651062,1.0,1.0,-3.193933725357056,1.219545841217041,1.9743878841400144,0.4975309073925018,0.9298138618469238,0.9298138618469238,0.0,185.5722503662109,185.0,76975.671875,0.0,2865.7666015625,1.0,278.1499938964844,283.0140380859375,300.43115234375,305.4464111328125,293.1499938964844,293.1499938964844,278.1499938964844,36154.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844743549823761,1.0,0.0,0.0,3.782204627990722,3.7822299003601074,9.545162811264165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12482.15625,0.0,1686.4886474609375,1895.4371337890625,0.0,2886.064453125,0.9350022673606871,1.0,0.0,3.0,1.0,0.0
18011520,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8361297249794006,0.4091955125331878,0.370991975069046,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9990000128746032,0.7940661311149597,0.6668036580085754,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8404771685600281,0.4161982238292694,0.29335418343544,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.830746054649353,0.4008283317089081,0.3826602101325989,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.6689251065254211,0.2061383873224258,0.9468281865119934,284.94696044921875,284.95001220703125,301.7039489746094,297.4319763183594,298.9032897949219,297.1657409667969,284.9471435546875,1.0,0.6135601997375488,0.5140462517738342,0.5140462517738342,1.0,1.0,-3.194859266281128,1.2181802988052368,1.9766790866851809,0.4958279430866241,0.9299027919769288,0.9299027919769288,0.0,185.45343017578125,188.0,76942.4140625,0.0,2867.043212890625,1.0,278.1499938964844,283.0151062011719,300.4306335449219,305.4418334960937,293.1499938964844,293.1499938964844,278.1499938964844,36134.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445766568183899,1.0,0.0,0.0,3.779787063598633,3.7798123359680176,9.532964213576632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12476.462890625,0.0,1683.459228515625,1895.4371337890625,0.0,2884.50341796875,0.9344836473464966,1.0,0.0,3.0,1.0,0.0
18011580,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8360120058059692,0.4097732603549957,0.3715164363384247,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9990000128746032,0.7973324060440063,0.6680468916893005,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8405489325523376,0.4170970916748047,0.2939807176589966,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8310404419898987,0.4020485877990722,0.3838107883930206,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.6687098145484924,0.206333115696907,0.9477212429046632,284.9510192871094,284.95001220703125,301.7447204589844,297.43218994140625,298.9145812988281,297.1668701171875,284.951171875,1.0,0.6146637797355652,0.5120681524276733,0.5120681524276733,1.0,1.0,-3.2001888751983643,1.2167214155197144,1.98346745967865,0.4929128587245941,0.9323326945304872,0.9323326945304872,0.0,186.1054077148437,191.0,76961.71875,0.0,2881.654296875,1.0,278.1499938964844,283.015625,300.431396484375,305.4417724609375,293.1499938964844,293.1499938964844,278.1499938964844,35987.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444122076034546,1.0,0.0,0.0,3.780451059341431,3.780476331710816,9.5363139962501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.423828125,0.0,1683.1092529296875,1895.4371337890625,0.0,2882.96484375,0.934538185596466,1.0,0.0,3.0,1.0,0.0
18011640,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8360120058059692,0.4097732603549957,0.3715164363384247,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9990000128746032,0.7973324060440063,0.6680468916893005,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8405489325523376,0.4170970916748047,0.2939807176589966,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8310404419898987,0.4020485877990722,0.3838107883930206,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.6687098145484924,0.206333115696907,0.9477212429046632,284.9510192871094,284.95001220703125,301.7447204589844,297.43218994140625,298.9145812988281,297.1668701171875,284.951171875,1.0,0.6146637797355652,0.5120681524276733,0.5120681524276733,1.0,1.0,-3.2001888751983643,1.2167214155197144,1.98346745967865,0.4929128587245941,0.9323326945304872,0.9323326945304872,0.0,186.1054077148437,191.0,76961.71875,0.0,2881.654296875,1.0,278.1499938964844,283.015625,300.431396484375,305.4417724609375,293.1499938964844,293.1499938964844,278.1499938964844,35987.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444122076034546,1.0,0.0,0.0,3.780451059341431,3.780476331710816,9.5363139962501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.423828125,0.0,1683.1092529296875,1895.4371337890625,0.0,2882.96484375,0.934538185596466,1.0,0.0,3.0,1.0,0.0
18011700,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.835661768913269,0.4100603461265564,0.371791660785675,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9990000128746032,0.7988386750221252,0.6694383025169373,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8402959108352661,0.4175567030906677,0.2943118214607239,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.830906331539154,0.4026695191860199,0.3844105899333954,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.6683558821678162,0.2064323276281356,0.9482581615447998,284.9525146484375,284.95001220703125,301.76495361328125,297.4320983886719,298.920166015625,297.1673889160156,284.95263671875,1.0,0.6155275106430054,0.5110790729522705,0.5110790729522705,1.0,1.0,-3.2039592266082764,1.2164342403411863,1.9875248670578003,0.4916493892669678,0.9341369867324828,0.9341369867324828,0.0,186.75363159179688,191.0,77002.140625,0.0,2893.029541015625,1.0,278.1499938964844,283.014892578125,300.431884765625,305.4443664550781,293.1499938964844,293.1499938964844,278.1499938964844,35914.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444424271583557,1.0,0.0,0.0,3.783058404922485,3.78308367729187,9.54947267928219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12487.7919921875,0.0,1685.639892578125,1895.4371337890625,0.0,2883.24755859375,0.9350764155387878,1.0,0.0,3.0,1.0,0.0
18011760,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8351658582687378,0.4103412628173828,0.3720677196979522,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.9990000128746032,0.8002579808235168,0.6712090969085693,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8398995995521545,0.4180177748203277,0.2946488857269287,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8306324481964111,0.4032923281192779,0.385018914937973,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.6678722500801086,0.2065240293741226,0.9487985968589784,284.9536437988281,284.95001220703125,301.7850646972656,297.431884765625,298.9257202148437,297.1678466796875,284.9537658691406,1.0,0.6165344715118408,0.5101192593574524,0.5101192593574524,1.0,1.0,-3.2082056999206543,1.2163841724395752,1.9918214082717896,0.490516722202301,0.9360975027084352,0.9360975027084352,0.0,187.559310913086,194.0,77057.015625,0.0,2906.284912109375,1.0,278.1499938964844,283.0136413574219,300.4322509765625,305.44793701171875,293.1499938964844,293.1499938964844,278.1499938964844,35850.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445361852645874,1.0,0.0,0.0,3.786795139312744,3.786820650100708,9.568346968080732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12497.5771484375,0.0,1689.5936279296875,1895.4371337890625,0.0,2884.12451171875,0.9358725547790528,1.0,0.0,3.0,1.0,0.0
18011820,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8338443040847778,0.4108796417713165,0.372612714767456,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.9990000128746032,0.8028556108474731,0.6756118535995483,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8387852311134338,0.4189380705356598,0.2953326404094696,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8297688961029053,0.4045370519161224,0.3862494528293609,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.6666000485420227,0.2066756635904312,0.949815034866333,284.9549865722656,284.95001220703125,301.824951171875,297.4310607910156,298.9364624023437,297.1684875488281,284.955078125,1.0,0.618859052658081,0.5081995129585266,0.5081995129585266,1.0,1.0,-3.217676877975464,1.216657280921936,2.0010194778442383,0.4884052872657776,0.9401587247848512,0.9401587247848512,0.0,189.5285186767578,197.0,77193.546875,0.0,2936.90625,1.0,278.1499938964844,283.0098571777344,300.43243408203125,305.4566955566406,293.1499938964844,293.1499938964844,278.1499938964844,35756.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448686599731445,1.0,0.0,0.0,3.796529054641724,3.796554327011109,9.617600653655245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12521.5078125,0.0,1700.4888916015625,1895.4371337890625,0.0,2887.23486328125,0.9379936456680298,1.0,0.0,3.0,1.0,0.0
18011880,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8338443040847778,0.4108796417713165,0.372612714767456,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.9990000128746032,0.8028556108474731,0.6756118535995483,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8387852311134338,0.4189380705356598,0.2953326404094696,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8297688961029053,0.4045370519161224,0.3862494528293609,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.6666000485420227,0.2066756635904312,0.949815034866333,284.9549865722656,284.95001220703125,301.824951171875,297.4310607910156,298.9364624023437,297.1684875488281,284.955078125,1.0,0.618859052658081,0.5081995129585266,0.5081995129585266,1.0,1.0,-3.217676877975464,1.216657280921936,2.0010194778442383,0.4884052872657776,0.9401587247848512,0.9401587247848512,0.0,189.5285186767578,197.0,77193.546875,0.0,2936.90625,1.0,278.1499938964844,283.0098571777344,300.43243408203125,305.4566955566406,293.1499938964844,293.1499938964844,278.1499938964844,35756.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448686599731445,1.0,0.0,0.0,3.796529054641724,3.796554327011109,9.617600653655245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12521.5078125,0.0,1700.4888916015625,1895.4371337890625,0.0,2887.23486328125,0.9379936456680298,1.0,0.0,3.0,1.0,0.0
18011940,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8321961164474487,0.4113826155662536,0.3731391727924347,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9990000128746032,0.8051528930664062,0.6808772087097168,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.837356448173523,0.4198517203330993,0.2960220873355865,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8285940885543823,0.4057755172252655,0.387488305568695,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.665013313293457,0.2067773342132568,0.9506781697273254,284.95556640625,284.95001220703125,301.8643798828125,297.4296875,298.9467163085937,297.168701171875,284.95562744140625,1.0,0.6214767098426819,0.5062797665596008,0.5062797665596008,1.0,1.0,-3.227996349334717,1.2172271013259888,2.0107693672180176,0.4864037036895752,0.9441879987716676,0.9441879987716676,0.0,191.85919189453125,200.0,77350.3359375,0.0,2971.473876953125,1.0,278.1499938964844,283.0050354003906,300.4317626953125,305.4662475585937,293.1499938964844,293.1499938964844,278.1499938964844,35702.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453356027603149,1.0,0.0,0.0,3.808065414428711,3.808090925216675,9.676139143266482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12548.5556640625,0.0,1713.9183349609375,1895.4371337890625,0.0,2891.603759765625,0.9405482411384584,1.0,0.0,3.0,1.0,0.0
18012000,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8321961164474487,0.4113826155662536,0.3731391727924347,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9990000128746032,0.8051528930664062,0.6808772087097168,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.837356448173523,0.4198517203330993,0.2960220873355865,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8285940885543823,0.4057755172252655,0.387488305568695,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.665013313293457,0.2067773342132568,0.9506781697273254,284.95556640625,284.95001220703125,301.8643798828125,297.4296875,298.9467163085937,297.168701171875,284.95562744140625,1.0,0.6214767098426819,0.5062797665596008,0.5062797665596008,1.0,1.0,-3.227996349334717,1.2172271013259888,2.0107693672180176,0.4864037036895752,0.9441879987716676,0.9441879987716676,0.0,191.85919189453125,200.0,77350.3359375,0.0,2971.473876953125,1.0,278.1499938964844,283.0050354003906,300.4317626953125,305.4662475585937,293.1499938964844,293.1499938964844,278.1499938964844,35702.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453356027603149,1.0,0.0,0.0,3.808065414428711,3.808090925216675,9.676139143266482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12548.5556640625,0.0,1713.9183349609375,1895.4371337890625,0.0,2891.603759765625,0.9405482411384584,1.0,0.0,3.0,1.0,0.0
