time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18012060,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8303467035293579,0.4118505716323852,0.3736428022384643,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.8072019815444946,0.6866908669471741,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8357402682304382,0.4207580089569092,0.2967128455638885,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8272295594215393,0.4070057868957519,0.3887284100055694,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.6632254123687744,0.2068318724632263,0.9513705968856812,284.9555969238281,284.95001220703125,301.9033203125,297.4277648925781,298.9560546875,297.1685791015625,284.9556579589844,1.0,0.624265730381012,0.5042052268981934,0.5042052268981934,1.0,1.0,-3.2387444972991943,1.2176207304000854,2.02112364768982,0.4841391146183014,0.9479623436927797,0.9479623436927797,0.0,194.42593383789065,203.0,77508.84375,0.0,3008.463623046875,1.0,278.1499938964844,282.9996032714844,300.4302978515625,305.4753723144531,293.1499938964844,293.1499938964844,278.1499938964844,35679.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458724021911621,1.0,0.0,0.0,3.820154905319214,3.820180654525757,9.73767441792006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.5908203125,0.0,1728.3358154296875,1895.4371337890625,0.0,2896.626953125,0.9432492852211,1.0,0.0,3.0,1.0,0.0
18012120,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8303467035293579,0.4118505716323852,0.3736428022384643,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.8072019815444946,0.6866908669471741,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8357402682304382,0.4207580089569092,0.2967128455638885,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8272295594215393,0.4070057868957519,0.3887284100055694,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.6632254123687744,0.2068318724632263,0.9513705968856812,284.9555969238281,284.95001220703125,301.9033203125,297.4277648925781,298.9560546875,297.1685791015625,284.9556579589844,1.0,0.624265730381012,0.5042052268981934,0.5042052268981934,1.0,1.0,-3.2387444972991943,1.2176207304000854,2.02112364768982,0.4841391146183014,0.9479623436927797,0.9479623436927797,0.0,194.42593383789065,203.0,77508.84375,0.0,3008.463623046875,1.0,278.1499938964844,282.9996032714844,300.4302978515625,305.4753723144531,293.1499938964844,293.1499938964844,278.1499938964844,35679.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458724021911621,1.0,0.0,0.0,3.820154905319214,3.820180654525757,9.73767441792006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.5908203125,0.0,1728.3358154296875,1895.4371337890625,0.0,2896.626953125,0.9432492852211,1.0,0.0,3.0,1.0,0.0
18012180,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8283466100692749,0.4122759997844696,0.3741147220134735,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.9990000128746032,0.8089910745620728,0.6929166316986084,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8339927196502686,0.4216558039188385,0.2974025905132293,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8257282972335815,0.4082260429859161,0.3899657726287842,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.661282479763031,0.2068350911140442,0.9518592953681946,284.9555053710937,284.95001220703125,301.9418029785156,297.4253234863281,298.9648132324219,297.1681823730469,284.95556640625,1.0,0.6271706223487854,0.5021307468414307,0.5021307468414307,1.0,1.0,-3.249709129333496,1.2180278301239014,2.0316812992095947,0.4818569123744964,0.9515748620033264,0.9515748620033264,0.0,197.17507934570312,191.0,77665.9921875,0.0,3047.146484375,1.0,278.1499938964844,282.9940490722656,300.4280090332031,305.4835510253906,293.1499938964844,293.1499938964844,278.1499938964844,35674.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464383482933044,1.0,0.0,0.0,3.832294464111328,3.832320213317871,9.799661029319395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12602.0673828125,0.0,1743.034912109375,1895.4371337890625,0.0,2901.92333984375,0.9459765553474426,1.0,0.0,3.0,1.0,0.0
18012240,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8283466100692749,0.4122759997844696,0.3741147220134735,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.9990000128746032,0.8089910745620728,0.6929166316986084,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8339927196502686,0.4216558039188385,0.2974025905132293,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8257282972335815,0.4082260429859161,0.3899657726287842,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.661282479763031,0.2068350911140442,0.9518592953681946,284.9555053710937,284.95001220703125,301.9418029785156,297.4253234863281,298.9648132324219,297.1681823730469,284.95556640625,1.0,0.6271706223487854,0.5021307468414307,0.5021307468414307,1.0,1.0,-3.249709129333496,1.2180278301239014,2.0316812992095947,0.4818569123744964,0.9515748620033264,0.9515748620033264,0.0,197.17507934570312,191.0,77665.9921875,0.0,3047.146484375,1.0,278.1499938964844,282.9940490722656,300.4280090332031,305.4835510253906,293.1499938964844,293.1499938964844,278.1499938964844,35674.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464383482933044,1.0,0.0,0.0,3.832294464111328,3.832320213317871,9.799661029319395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12602.0673828125,0.0,1743.034912109375,1895.4371337890625,0.0,2901.92333984375,0.9459765553474426,1.0,0.0,3.0,1.0,0.0
18012300,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8290235996246338,0.4124612808227539,0.3742735087871551,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9990000128746032,0.8100839853286743,0.6913896799087524,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8348188400268555,0.4220818281173706,0.2976901829242706,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8266506195068359,0.4088139832019806,0.3905071020126343,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.6617535352706909,0.206818476319313,0.9517295360565186,284.9510498046875,284.95001220703125,301.9608764648437,297.42388916015625,298.9686279296875,297.167724609375,284.9505615234375,1.0,0.626431941986084,0.5010934472084045,0.5010934472084045,1.0,1.0,-3.2489166259765625,1.2156158685684204,2.0333006381988525,0.4797220230102539,0.9496884942054749,0.9496884942054749,0.0,196.5810546875,191.0,77638.6015625,0.0,3042.15478515625,1.0,278.1499938964844,282.9882202148437,300.42645263671875,305.4842529296875,293.1499938964844,293.1499938964844,278.1499938964844,35783.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466933369636536,1.0,0.0,0.0,3.835973739624024,3.8359994888305664,9.81848529590934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12598.263671875,0.0,1748.3837890625,1895.4371337890625,0.0,2904.31005859375,0.946818470954895,1.0,0.0,3.0,1.0,0.0
18012360,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.8306248784065247,0.4126211106777191,0.3743713796138763,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.9990000128746032,0.8116060495376587,0.6872889995574951,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.836588978767395,0.4224912822246551,0.297936350107193,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.8284993171691895,0.409386545419693,0.3909931778907776,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.663029134273529,0.2068065404891967,0.9513834714889526,284.9448547363281,284.95001220703125,301.9798278808594,297.4223022460937,298.9721984863281,297.1672668457031,284.9443664550781,1.0,0.6248436570167542,0.5000743269920349,0.5000743269920349,1.0,1.0,-3.2445738315582275,1.2117904424667358,2.032783269882202,0.4768255650997162,0.9446324110031128,0.9446324110031128,0.0,194.881576538086,194.0,77512.9453125,0.0,3023.449462890625,1.0,278.1499938964844,282.98297119140625,300.4237365722656,305.4769897460937,293.1499938964844,293.1499938964844,278.1499938964844,36029.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467754125595093,1.0,0.0,0.0,3.833709955215454,3.833735704421997,9.806900607145508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12574.7294921875,0.0,1747.5543212890625,1895.4371337890625,0.0,2905.078125,0.9464357495307922,1.0,0.0,3.0,1.0,0.0
18012420,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8314418792724609,0.4129831194877624,0.3746577203273773,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9990000128746032,0.8151665329933167,0.6856433749198914,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8377261757850647,0.4233717918395996,0.2985141575336456,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8298320770263672,0.4105902314186096,0.3920805752277374,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6636096835136414,0.2068993002176284,0.951512336730957,284.946044921875,284.95001220703125,302.01739501953125,297.41876220703125,298.9803161621094,297.1675109863281,284.9462280273437,1.0,0.6248475909233093,0.4980361461639404,0.4980361461639404,1.0,1.0,-3.24507999420166,1.2079120874404907,2.037168025970459,0.4724261462688446,0.9417518377304076,0.9417518377304076,0.0,194.27549743652344,197.0,77375.078125,0.0,3021.216064453125,1.0,278.1499938964844,282.9838562011719,300.4179077148437,305.4588928222656,293.1499938964844,293.1499938964844,278.1499938964844,36165.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846552312374115,1.0,0.0,0.0,3.825598001480103,3.8256239891052246,9.765443564901943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12546.75390625,0.0,1738.7427978515625,1895.4371337890625,0.0,2902.989990234375,0.9447936415672302,1.0,0.0,3.0,1.0,0.0
18012480,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8314418792724609,0.4129831194877624,0.3746577203273773,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9990000128746032,0.8151665329933167,0.6856433749198914,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8377261757850647,0.4233717918395996,0.2985141575336456,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8298320770263672,0.4105902314186096,0.3920805752277374,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6636096835136414,0.2068993002176284,0.951512336730957,284.946044921875,284.95001220703125,302.01739501953125,297.41876220703125,298.9803161621094,297.1675109863281,284.9462280273437,1.0,0.6248475909233093,0.4980361461639404,0.4980361461639404,1.0,1.0,-3.24507999420166,1.2079120874404907,2.037168025970459,0.4724261462688446,0.9417518377304076,0.9417518377304076,0.0,194.27549743652344,197.0,77375.078125,0.0,3021.216064453125,1.0,278.1499938964844,282.9838562011719,300.4179077148437,305.4588928222656,293.1499938964844,293.1499938964844,278.1499938964844,36165.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846552312374115,1.0,0.0,0.0,3.825598001480103,3.8256239891052246,9.765443564901943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12546.75390625,0.0,1738.7427978515625,1895.4371337890625,0.0,2902.989990234375,0.9447936415672302,1.0,0.0,3.0,1.0,0.0
18012540,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8311523795127869,0.4133746325969696,0.3750240802764892,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9990000128746032,0.8185360431671143,0.6870827078819275,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8377566933631897,0.4243143200874328,0.2991756200790405,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8300769925117493,0.411852478981018,0.3932770490646362,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6633266806602478,0.2070737034082412,0.9523339867591858,284.9501037597656,284.95001220703125,302.054443359375,297.4146728515625,298.98876953125,297.1684265136719,284.95025634765625,1.0,0.6259984970092773,0.4959979355335235,0.4959979355335235,1.0,1.0,-3.250467538833618,1.205964207649231,2.0445032119750977,0.4690505564212799,0.9435897469520568,0.9435897469520568,0.0,195.01988220214844,200.0,77361.90625,0.0,3036.903076171875,1.0,278.1499938964844,282.984619140625,300.4142150878906,305.45233154296875,293.1499938964844,293.1499938964844,278.1499938964844,36036.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846461296081543,1.0,0.0,0.0,3.824440956115722,3.8244667053222656,9.759537533682303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.5380859375,0.0,1736.325927734375,1895.4371337890625,0.0,2902.138427734375,0.9444560408592224,1.0,0.0,3.0,1.0,0.0
18012600,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8311523795127869,0.4133746325969696,0.3750240802764892,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9990000128746032,0.8185360431671143,0.6870827078819275,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8377566933631897,0.4243143200874328,0.2991756200790405,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8300769925117493,0.411852478981018,0.3932770490646362,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6633266806602478,0.2070737034082412,0.9523339867591858,284.9501037597656,284.95001220703125,302.054443359375,297.4146728515625,298.98876953125,297.1684265136719,284.95025634765625,1.0,0.6259984970092773,0.4959979355335235,0.4959979355335235,1.0,1.0,-3.250467538833618,1.205964207649231,2.0445032119750977,0.4690505564212799,0.9435897469520568,0.9435897469520568,0.0,195.01988220214844,200.0,77361.90625,0.0,3036.903076171875,1.0,278.1499938964844,282.984619140625,300.4142150878906,305.45233154296875,293.1499938964844,293.1499938964844,278.1499938964844,36036.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846461296081543,1.0,0.0,0.0,3.824440956115722,3.8244667053222656,9.759537533682303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.5380859375,0.0,1736.325927734375,1895.4371337890625,0.0,2902.138427734375,0.9444560408592224,1.0,0.0,3.0,1.0,0.0
18012660,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8306551575660706,0.4135976731777191,0.3752502501010895,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.9990000128746032,0.8203997611999512,0.6888216137886047,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8374553918838501,0.4248851239681244,0.2995889484882355,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.829910159111023,0.4126157462596893,0.3940173983573913,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6628908514976501,0.2071798592805862,0.9529293775558472,284.9520874023437,284.95001220703125,302.0764465332031,297.41192626953125,298.99420166015625,297.1689453125,284.9522399902344,1.0,0.6270418763160706,0.49493408203125,0.49493408203125,1.0,1.0,-3.254933834075928,1.2055821418762207,2.049351692199707,0.4675577878952026,0.945586085319519,0.945586085319519,0.0,195.84336853027344,200.0,77393.453125,0.0,3051.076904296875,1.0,278.1499938964844,282.9841613769531,300.4121398925781,305.4515075683594,293.1499938964844,293.1499938964844,278.1499938964844,35949.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465346097946167,1.0,0.0,0.0,3.82643985748291,3.826465606689453,9.769742064236198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12548.5078125,0.0,1738.0745849609375,1895.4371337890625,0.0,2902.82421875,0.944852352142334,1.0,0.0,3.0,1.0,0.0
18012720,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8302125334739685,0.413737416267395,0.375398188829422,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.9990000128746032,0.8215692639350891,0.6902757883071899,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8371456861495972,0.42526376247406,0.2998673021793365,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8296918869018555,0.4131230115890503,0.3945150375366211,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.6625046730041504,0.207244724035263,0.9533299803733826,284.9530944824219,284.95001220703125,302.0910339355469,297.4100036621094,298.9977722167969,297.16925048828125,284.9532165527344,1.0,0.6278481483459473,0.4942248463630676,0.4942248463630676,1.0,1.0,-3.258273363113404,1.2054764032363892,2.0527968406677246,0.4666394591331482,0.9470666646957396,0.9470666646957396,0.0,196.5181884765625,203.0,77426.0234375,0.0,3062.027099609375,1.0,278.1499938964844,282.9833374023437,300.4106750488281,305.4518127441406,293.1499938964844,293.1499938964844,278.1499938964844,35897.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466348052024841,1.0,0.0,0.0,3.8287394046783447,3.828765153884888,9.781487051441218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12553.8115234375,0.0,1740.4638671875,1895.4371337890625,0.0,2903.761962890625,0.9453349113464355,1.0,0.0,3.0,1.0,0.0
18012780,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8287959098815918,0.4140476882457733,0.3757466673851013,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.9990000128746032,0.8242368698120117,0.6947251558303833,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8360701203346252,0.4261949956417084,0.3005634248256683,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8288487195968628,0.414376825094223,0.3957605063915252,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.6612619161605835,0.2073732167482376,0.9542574286460876,284.9545288085937,284.95001220703125,302.12713623046875,297.40478515625,299.0062866210937,297.1695861816406,284.95458984375,1.0,0.6301519274711609,0.4924517571926117,0.4924517571926117,1.0,1.0,-3.26749324798584,1.2055306434631348,2.061962604522705,0.4644944667816162,0.9508588910102844,0.9508588910102844,0.0,198.5518493652344,206.0,77532.15625,0.0,3093.30810546875,1.0,278.1499938964844,282.9800109863281,300.4064636230469,305.4541320800781,293.1499938964844,293.1499938964844,278.1499938964844,35803.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470243811607361,1.0,0.0,0.0,3.836725950241089,3.836751699447632,9.822337005971349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12571.0283203125,0.0,1749.45703125,1895.4371337890625,0.0,2907.408447265625,0.9470667243003844,1.0,0.0,3.0,1.0,0.0
18012840,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8287959098815918,0.4140476882457733,0.3757466673851013,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.9990000128746032,0.8242368698120117,0.6947251558303833,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8360701203346252,0.4261949956417084,0.3005634248256683,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8288487195968628,0.414376825094223,0.3957605063915252,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.6612619161605835,0.2073732167482376,0.9542574286460876,284.9545288085937,284.95001220703125,302.12713623046875,297.40478515625,299.0062866210937,297.1695861816406,284.95458984375,1.0,0.6301519274711609,0.4924517571926117,0.4924517571926117,1.0,1.0,-3.26749324798584,1.2055306434631348,2.061962604522705,0.4644944667816162,0.9508588910102844,0.9508588910102844,0.0,198.5518493652344,206.0,77532.15625,0.0,3093.30810546875,1.0,278.1499938964844,282.9800109863281,300.4064636230469,305.4541320800781,293.1499938964844,293.1499938964844,278.1499938964844,35803.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470243811607361,1.0,0.0,0.0,3.836725950241089,3.836751699447632,9.822337005971349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12571.0283203125,0.0,1749.45703125,1895.4371337890625,0.0,2907.408447265625,0.9470667243003844,1.0,0.0,3.0,1.0,0.0
18012900,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8279592394828796,0.4141815602779388,0.3759069740772247,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.9990000128746032,0.8254421949386597,0.6972854733467102,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8354090452194214,0.4266507625579834,0.3009088337421417,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8283045291900635,0.4149941205978393,0.3963799476623535,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.6605221629142761,0.2074168175458908,0.9546576142311096,284.9548645019531,284.95001220703125,302.1449890136719,297.4019775390625,299.01031494140625,297.1695861816406,284.9549255371094,1.0,0.6314142942428589,0.4915651977062225,0.4915651977062225,1.0,1.0,-3.2724063396453857,1.2056617736816406,2.066744565963745,0.4634649455547333,0.9527227282524108,0.9527227282524108,0.0,199.7115478515625,206.0,77593.03125,0.0,3110.466552734375,1.0,278.1499938964844,282.9778747558594,300.4040222167969,305.4555969238281,293.1499938964844,293.1499938964844,278.1499938964844,35773.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472725749015808,1.0,0.0,0.0,3.841461420059204,3.841487169265747,9.846597777141142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12580.8203125,0.0,1755.00830078125,1895.4371337890625,0.0,2909.73193359375,0.948110818862915,1.0,0.0,3.0,1.0,0.0
18012960,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.827064037322998,0.4143030047416687,0.376058429479599,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.9990000128746032,0.8265767693519592,0.700000524520874,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8346925973892212,0.4271001815795898,0.3012517988681793,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.827704668045044,0.4156050682067871,0.3969961106777191,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.6597273945808411,0.2074477523565292,0.955013632774353,284.9549865722656,284.95001220703125,302.1627197265625,297.3990173339844,299.0139465332031,297.16949462890625,284.9550170898437,1.0,0.6327239871025085,0.4905779957771301,0.4905779957771301,1.0,1.0,-3.2774341106414795,1.205627679824829,2.0718064308166504,0.4622389674186706,0.954454779624939,0.954454779624939,0.0,200.9375915527344,209.0,77652.9140625,0.0,3128.295654296875,1.0,278.1499938964844,282.9754943847656,300.4013366699219,305.4569396972656,293.1499938964844,293.1499938964844,278.1499938964844,35754.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475410342216492,1.0,0.0,0.0,3.846351861953736,3.8463778495788574,9.871686188489548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12590.3642578125,0.0,1760.8492431640625,1895.4371337890625,0.0,2912.244873046875,0.9491966962814332,1.0,0.0,3.0,1.0,0.0
18013020,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8251253962516785,0.4145067930221557,0.3763316869735718,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.9990000128746032,0.8286281824111938,0.7058202028274536,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8331226110458374,0.4279786348342895,0.3019280433654785,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8263654708862305,0.4168062508106231,0.3982151746749878,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.6579959988594055,0.2074688076972961,0.9555709958076476,284.9549255371094,284.95001220703125,302.1978454589844,297.3927001953125,299.0207214355469,297.16900634765625,284.9549560546875,1.0,0.6354532837867737,0.4886036217212677,0.4886036217212677,1.0,1.0,-3.2877097129821777,1.2055798768997192,2.082129716873169,0.4597519636154175,0.9577171206474304,0.9577171206474304,0.0,203.5586395263672,212.0,77773.3046875,0.0,3165.53564453125,1.0,278.1499938964844,282.970458984375,300.3953857421875,305.458984375,293.1499938964844,293.1499938964844,278.1499938964844,35736.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481169939041138,1.0,0.0,0.0,3.856345653533936,3.8563716411590576,9.923049901772174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12609.21875,0.0,1772.99853515625,1895.4371337890625,0.0,2917.63720703125,0.9514320492744446,1.0,0.0,3.0,1.0,0.0
18013080,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8251253962516785,0.4145067930221557,0.3763316869735718,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.9990000128746032,0.8286281824111938,0.7058202028274536,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8331226110458374,0.4279786348342895,0.3019280433654785,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8263654708862305,0.4168062508106231,0.3982151746749878,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.6579959988594055,0.2074688076972961,0.9555709958076476,284.9549255371094,284.95001220703125,302.1978454589844,297.3927001953125,299.0207214355469,297.16900634765625,284.9549560546875,1.0,0.6354532837867737,0.4886036217212677,0.4886036217212677,1.0,1.0,-3.2877097129821777,1.2055798768997192,2.082129716873169,0.4597519636154175,0.9577171206474304,0.9577171206474304,0.0,203.5586395263672,212.0,77773.3046875,0.0,3165.53564453125,1.0,278.1499938964844,282.970458984375,300.3953857421875,305.458984375,293.1499938964844,293.1499938964844,278.1499938964844,35736.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481169939041138,1.0,0.0,0.0,3.856345653533936,3.8563716411590576,9.923049901772174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12609.21875,0.0,1772.99853515625,1895.4371337890625,0.0,2917.63720703125,0.9514320492744446,1.0,0.0,3.0,1.0,0.0
18013140,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8230554461479187,0.4146623611450195,0.3765662610530853,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9990000128746032,0.8304157257080078,0.7119836211204529,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8314378261566162,0.4288313388824463,0.302590399980545,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8249063491821289,0.4179809093475342,0.3994147181510925,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.6561386585235596,0.2074397802352905,0.955925703048706,284.9547424316406,284.95001220703125,302.232421875,297.3857727050781,299.0269470214844,297.168212890625,284.95477294921875,1.0,0.6382691860198975,0.4866292178630829,0.4866292178630829,1.0,1.0,-3.29807186126709,1.2054957151412964,2.092576026916504,0.4573372602462768,0.96076637506485,0.96076637506485,0.0,206.34092712402344,200.0,77890.1171875,0.0,3204.0849609375,1.0,278.1499938964844,282.9653625488281,300.3886413574219,305.46002197265625,293.1499938964844,293.1499938964844,278.1499938964844,35733.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487173318862915,1.0,0.0,0.0,3.866241931915283,3.866267919540405,9.974045269700582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12627.1455078125,0.0,1785.206298828125,1895.4371337890625,0.0,2923.258544921875,0.953658163547516,1.0,0.0,3.0,1.0,0.0
18013200,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8230554461479187,0.4146623611450195,0.3765662610530853,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9990000128746032,0.8304157257080078,0.7119836211204529,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8314378261566162,0.4288313388824463,0.302590399980545,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8249063491821289,0.4179809093475342,0.3994147181510925,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.6561386585235596,0.2074397802352905,0.955925703048706,284.9547424316406,284.95001220703125,302.232421875,297.3857727050781,299.0269470214844,297.168212890625,284.95477294921875,1.0,0.6382691860198975,0.4866292178630829,0.4866292178630829,1.0,1.0,-3.29807186126709,1.2054957151412964,2.092576026916504,0.4573372602462768,0.96076637506485,0.96076637506485,0.0,206.34092712402344,200.0,77890.1171875,0.0,3204.0849609375,1.0,278.1499938964844,282.9653625488281,300.3886413574219,305.46002197265625,293.1499938964844,293.1499938964844,278.1499938964844,35733.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487173318862915,1.0,0.0,0.0,3.866241931915283,3.866267919540405,9.974045269700582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12627.1455078125,0.0,1785.206298828125,1895.4371337890625,0.0,2923.258544921875,0.953658163547516,1.0,0.0,3.0,1.0,0.0
18013260,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.825008749961853,0.4147366881370544,0.3765849173069,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.9990000128746032,0.8329632878303528,0.7066164016723633,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.833829939365387,0.4296154081821441,0.3030928075313568,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8274804949760437,0.4190892577171325,0.400398850440979,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.6576824188232422,0.2073759138584137,0.9553099870681764,284.94390869140625,284.95001220703125,302.2665405273437,297.3783264160156,299.0316772460937,297.1668701171875,284.9433898925781,1.0,0.635960578918457,0.4846514165401459,0.4846514165401459,1.0,1.0,-3.292708158493042,1.199023962020874,2.093684434890747,0.4524358212947845,0.9533767700195312,0.9533767700195312,0.0,204.0928192138672,203.0,77711.4921875,0.0,3179.58544921875,1.0,278.1499938964844,282.9543762207031,300.38006591796875,305.44732666015625,293.1499938964844,293.1499938964844,278.1499938964844,36069.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491154313087463,1.0,0.0,0.0,3.866401433944702,3.8664276599884033,9.974868362405689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12593.9755859375,0.0,1788.0655517578125,1895.4371337890625,0.0,2926.986328125,0.9538193345069884,1.0,0.0,3.0,1.0,0.0
18013320,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.825008749961853,0.4147366881370544,0.3765849173069,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.9990000128746032,0.8329632878303528,0.7066164016723633,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.833829939365387,0.4296154081821441,0.3030928075313568,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.8274804949760437,0.4190892577171325,0.400398850440979,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.6576824188232422,0.2073759138584137,0.9553099870681764,284.94390869140625,284.95001220703125,302.2665405273437,297.3783264160156,299.0316772460937,297.1668701171875,284.9433898925781,1.0,0.635960578918457,0.4846514165401459,0.4846514165401459,1.0,1.0,-3.292708158493042,1.199023962020874,2.093684434890747,0.4524358212947845,0.9533767700195312,0.9533767700195312,0.0,204.0928192138672,203.0,77711.4921875,0.0,3179.58544921875,1.0,278.1499938964844,282.9543762207031,300.38006591796875,305.44732666015625,293.1499938964844,293.1499938964844,278.1499938964844,36069.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491154313087463,1.0,0.0,0.0,3.866401433944702,3.8664276599884033,9.974868362405689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12593.9755859375,0.0,1788.0655517578125,1895.4371337890625,0.0,2926.986328125,0.9538193345069884,1.0,0.0,3.0,1.0,0.0
18013380,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8256316184997559,0.4148203730583191,0.3766225576400757,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.9990000128746032,0.8364531397819519,0.7049732804298401,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8348923325538635,0.4304269552230835,0.3036244809627533,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8287361264228821,0.4202230870723724,0.4014228880405426,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.6581889986991882,0.2074255645275116,0.9552463889122008,284.94464111328125,284.95001220703125,302.30010986328125,297.3702697753906,299.0370178222656,297.1666564941406,284.94482421875,1.0,0.6358743906021118,0.4826735854148865,0.4826735854148865,1.0,1.0,-3.292555332183838,1.1946429014205933,2.097912549972534,0.4480639994144439,0.9493817687034608,0.9493817687034608,0.0,203.4635162353516,206.0,77533.5625,0.0,3175.755859375,1.0,278.1499938964844,282.9553527832031,300.3696594238281,305.42205810546875,293.1499938964844,293.1499938964844,278.1499938964844,36225.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489430546760559,1.0,0.0,0.0,3.856155633926392,3.8561816215515137,9.922072194967768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.396484375,0.0,1776.6339111328125,1895.4371337890625,0.0,2925.3720703125,0.9517030119895936,1.0,0.0,3.0,1.0,0.0
18013440,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8256316184997559,0.4148203730583191,0.3766225576400757,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.9990000128746032,0.8364531397819519,0.7049732804298401,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8348923325538635,0.4304269552230835,0.3036244809627533,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8287361264228821,0.4202230870723724,0.4014228880405426,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.6581889986991882,0.2074255645275116,0.9552463889122008,284.94464111328125,284.95001220703125,302.30010986328125,297.3702697753906,299.0370178222656,297.1666564941406,284.94482421875,1.0,0.6358743906021118,0.4826735854148865,0.4826735854148865,1.0,1.0,-3.292555332183838,1.1946429014205933,2.097912549972534,0.4480639994144439,0.9493817687034608,0.9493817687034608,0.0,203.4635162353516,206.0,77533.5625,0.0,3175.755859375,1.0,278.1499938964844,282.9553527832031,300.3696594238281,305.42205810546875,293.1499938964844,293.1499938964844,278.1499938964844,36225.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489430546760559,1.0,0.0,0.0,3.856155633926392,3.8561816215515137,9.922072194967768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.396484375,0.0,1776.6339111328125,1895.4371337890625,0.0,2925.3720703125,0.9517030119895936,1.0,0.0,3.0,1.0,0.0
18013500,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8254778981208801,0.4148801267147064,0.3766802251338959,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9990000128746032,0.8381224870681763,0.7055038809776306,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.834954023361206,0.4308573603630066,0.3039249181747436,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.828899085521698,0.4208124577999115,0.4019794166088104,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6580862998962402,0.207488015294075,0.955527663230896,284.9467468261719,284.95001220703125,302.31671142578125,297.36602783203125,299.0399169921875,297.1668701171875,284.9469299316406,1.0,0.6363258361816406,0.4816846847534179,0.4816846847534179,1.0,1.0,-3.294629573822021,1.1932897567749023,2.10133957862854,0.4463092386722564,0.9496473073959352,0.9496473073959352,0.0,203.75613403320312,206.0,77497.1796875,0.0,3181.995361328125,1.0,278.1499938964844,282.9562072753906,300.3654479980469,305.414306640625,293.1499938964844,293.1499938964844,278.1499938964844,36171.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488884568214417,1.0,0.0,0.0,3.853703498840332,3.853729486465454,9.909457503454178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12549.779296875,0.0,1773.180908203125,1895.4371337890625,0.0,2924.860595703125,0.9511209726333618,1.0,0.0,3.0,1.0,0.0
18013560,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.825167179107666,0.4149389863014221,0.3767458796501159,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9990000128746032,0.8397195935249329,0.7064820528030396,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8348581790924072,0.4312912225723266,0.3042344152927398,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8289061784744263,0.4214051067829132,0.4025478363037109,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.6578580737113953,0.207554742693901,0.9558784365653992,284.9488830566406,284.95001220703125,302.33319091796875,297.3616638183594,299.04327392578125,297.1671142578125,284.94903564453125,1.0,0.636961817741394,0.4808623194694519,0.4808623194694519,1.0,1.0,-3.297360897064209,1.19253408908844,2.1048266887664795,0.4449894428253174,0.9505678415298462,0.9505678415298462,0.0,204.24563598632807,209.0,77483.75,0.0,3190.80078125,1.0,278.1499938964844,282.956787109375,300.3614196777344,305.4083557128906,293.1499938964844,293.1499938964844,278.1499938964844,36102.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488948941230774,1.0,0.0,0.0,3.8526015281677246,3.852627515792847,9.903790214593755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12546.1962890625,0.0,1771.28076171875,1895.4371337890625,0.0,2924.921142578125,0.95083487033844,1.0,0.0,3.0,1.0,0.0
18013620,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8241393566131592,0.4150385558605194,0.3768828213214874,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9990000128746032,0.842664361000061,0.7095766067504883,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8342607021331787,0.4321541488170624,0.3048669993877411,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8285189867019653,0.4225864112377167,0.4037033319473266,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6570642590522766,0.2076790034770965,0.9566624760627748,284.9520568847656,284.95001220703125,302.3657531738281,297.3524475097656,299.0499572753906,297.16748046875,284.9521789550781,1.0,0.6386789083480835,0.4792175889015198,0.4792175889015198,1.0,1.0,-3.3043370246887207,1.1916440725326538,2.1126930713653564,0.4426227211952209,0.9533470273017884,0.9533470273017884,0.0,205.72311401367188,212.0,77503.9921875,0.0,3214.624755859375,1.0,278.1499938964844,282.95623779296875,300.3533020019531,305.4003601074219,293.1499938964844,293.1499938964844,278.1499938964844,35965.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490954637527466,1.0,0.0,0.0,3.8541836738586426,3.8542096614837646,9.911926781569491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12547.3544921875,0.0,1772.1429443359375,1895.4371337890625,0.0,2926.79931640625,0.951103925704956,1.0,0.0,3.0,1.0,0.0
18013680,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8241393566131592,0.4150385558605194,0.3768828213214874,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9990000128746032,0.842664361000061,0.7095766067504883,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8342607021331787,0.4321541488170624,0.3048669993877411,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8285189867019653,0.4225864112377167,0.4037033319473266,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6570642590522766,0.2076790034770965,0.9566624760627748,284.9520568847656,284.95001220703125,302.3657531738281,297.3524475097656,299.0499572753906,297.16748046875,284.9521789550781,1.0,0.6386789083480835,0.4792175889015198,0.4792175889015198,1.0,1.0,-3.3043370246887207,1.1916440725326538,2.1126930713653564,0.4426227211952209,0.9533470273017884,0.9533470273017884,0.0,205.72311401367188,212.0,77503.9921875,0.0,3214.624755859375,1.0,278.1499938964844,282.95623779296875,300.3533020019531,305.4003601074219,293.1499938964844,293.1499938964844,278.1499938964844,35965.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490954637527466,1.0,0.0,0.0,3.8541836738586426,3.8542096614837646,9.911926781569491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12547.3544921875,0.0,1772.1429443359375,1895.4371337890625,0.0,2926.79931640625,0.951103925704956,1.0,0.0,3.0,1.0,0.0
18013740,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8226359486579895,0.4150934219360351,0.377002865076065,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9990000128746032,0.8452208042144775,0.7139760255813599,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8331926465034485,0.4329901337623596,0.3054993152618408,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8276649713516235,0.4237421751022339,0.4048596322536468,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.6558572053909302,0.2077605724334716,0.9573864340782166,284.9535522460937,284.95001220703125,302.3977966308594,297.3426818847656,299.05615234375,297.1674499511719,284.95361328125,1.0,0.6408699750900269,0.4775728285312652,0.4775728285312652,1.0,1.0,-3.3127927780151367,1.1913028955459597,2.121489763259888,0.4404732584953308,0.9565057754516602,0.9565057754516602,0.0,207.76837158203125,215.0,77567.6953125,0.0,3245.054443359375,1.0,278.1499938964844,282.9534912109375,300.3445129394531,305.3952331542969,293.1499938964844,293.1499938964844,278.1499938964844,35870.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495169878005981,1.0,0.0,0.0,3.8596351146698,3.859661102294922,9.939985829987563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12555.6279296875,0.0,1778.121337890625,1895.4371337890625,0.0,2930.7470703125,0.9522665143013,1.0,0.0,3.0,1.0,0.0
18013800,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8226359486579895,0.4150934219360351,0.377002865076065,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9990000128746032,0.8452208042144775,0.7139760255813599,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8331926465034485,0.4329901337623596,0.3054993152618408,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8276649713516235,0.4237421751022339,0.4048596322536468,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.6558572053909302,0.2077605724334716,0.9573864340782166,284.9535522460937,284.95001220703125,302.3977966308594,297.3426818847656,299.05615234375,297.1674499511719,284.95361328125,1.0,0.6408699750900269,0.4775728285312652,0.4775728285312652,1.0,1.0,-3.3127927780151367,1.1913028955459597,2.121489763259888,0.4404732584953308,0.9565057754516602,0.9565057754516602,0.0,207.76837158203125,215.0,77567.6953125,0.0,3245.054443359375,1.0,278.1499938964844,282.9534912109375,300.3445129394531,305.3952331542969,293.1499938964844,293.1499938964844,278.1499938964844,35870.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495169878005981,1.0,0.0,0.0,3.8596351146698,3.859661102294922,9.939985829987563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12555.6279296875,0.0,1778.121337890625,1895.4371337890625,0.0,2930.7470703125,0.9522665143013,1.0,0.0,3.0,1.0,0.0
18013860,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.8214347958564758,0.4151032567024231,0.3770675957202911,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.9990000128746032,0.8467633128166199,0.717449426651001,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.8322923183441162,0.4335385859012604,0.3059216439723968,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.8269102573394775,0.4245083928108215,0.4056359827518463,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6548742055892944,0.2077848017215728,0.9577816724777222,284.9538269042969,284.95001220703125,302.4192810058594,297.335693359375,299.0595397949219,297.16717529296875,284.9538879394531,1.0,0.6425173282623291,0.4763066470623016,0.4763066470623016,1.0,1.0,-3.318965196609497,1.1908962726593018,2.128068923950196,0.4387359321117401,0.958432912826538,0.958432912826538,0.0,209.3684234619141,215.0,77616.3359375,0.0,3267.962890625,1.0,278.1499938964844,282.9508056640625,300.3379821777344,305.3918762207031,293.1499938964844,293.1499938964844,278.1499938964844,35835.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84987473487854,1.0,0.0,0.0,3.864252805709839,3.864278793334961,9.963785032596206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12561.9248046875,0.0,1783.55517578125,1895.4371337890625,0.0,2934.097412109375,0.95328027009964,1.0,0.0,3.0,1.0,0.0
