time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013920,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.8208330869674683,0.4151009917259216,0.3770932257175445,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.9990000128746032,0.847440779209137,0.7191816568374634,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.8318338990211487,0.433791309595108,0.306117832660675,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.8265199661254883,0.4248635172843933,0.4059978425502777,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.6543780565261841,0.2077876776456833,0.9579371809959412,284.9538879394531,284.95001220703125,302.4292907714844,297.3323059082031,299.0610656738281,297.1669616699219,284.95391845703125,1.0,0.6433218121528625,0.475710779428482,0.475710779428482,1.0,1.0,-3.321936845779419,1.1907167434692385,2.1312201023101807,0.4379126727581024,0.9592934250831604,0.9592934250831604,0.0,210.16416931152344,218.0,77640.0390625,0.0,3279.16455078125,1.0,278.1499938964844,282.949462890625,300.33477783203125,305.3902282714844,293.1499938964844,293.1499938964844,278.1499938964844,35825.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500552177429199,1.0,0.0,0.0,3.866532802581787,3.866559028625488,9.975547072826885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12564.943359375,0.0,1786.293212890625,1895.4371337890625,0.0,2935.787841796875,0.9537855386734008,1.0,0.0,3.0,1.0,0.0
18013980,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.8188158273696899,0.4150619506835937,0.3771496713161468,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.9990000128746032,0.8493377566337585,0.7249535322189331,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.8302738070487976,0.4345556497573852,0.3067173063755035,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.8251705169677734,0.4259472489356994,0.4071097671985626,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6526998281478882,0.207756295800209,0.9582680463790894,284.9538269042969,284.95001220703125,302.4602966308594,297.3213806152344,299.0653686523437,297.16607666015625,284.953857421875,1.0,0.6459343433380127,0.4738487005233764,0.4738487005233764,1.0,1.0,-3.3314037322998047,1.190192937850952,2.1412107944488525,0.4353220462799072,0.9618096351623536,0.9618096351623536,0.0,212.80799865722656,206.0,77715.3046875,0.0,3315.5869140625,1.0,278.1499938964844,282.94500732421875,300.3241577148437,305.384521484375,293.1499938964844,293.1499938964844,278.1499938964844,35808.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506519794464111,1.0,0.0,0.0,3.873878479003906,3.873904705047608,1.0013485507442963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12574.3095703125,0.0,1795.2762451171875,1895.4371337890625,0.0,2941.3779296875,0.9554265737533568,1.0,0.0,3.0,1.0,0.0
18014040,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.8188158273696899,0.4150619506835937,0.3771496713161468,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.9990000128746032,0.8493377566337585,0.7249535322189331,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.8302738070487976,0.4345556497573852,0.3067173063755035,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.8251705169677734,0.4259472489356994,0.4071097671985626,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6526998281478882,0.207756295800209,0.9582680463790894,284.9538269042969,284.95001220703125,302.4602966308594,297.3213806152344,299.0653686523437,297.16607666015625,284.953857421875,1.0,0.6459343433380127,0.4738487005233764,0.4738487005233764,1.0,1.0,-3.3314037322998047,1.190192937850952,2.1412107944488525,0.4353220462799072,0.9618096351623536,0.9618096351623536,0.0,212.80799865722656,206.0,77715.3046875,0.0,3315.5869140625,1.0,278.1499938964844,282.94500732421875,300.3241577148437,305.384521484375,293.1499938964844,293.1499938964844,278.1499938964844,35808.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506519794464111,1.0,0.0,0.0,3.873878479003906,3.873904705047608,1.0013485507442963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12574.3095703125,0.0,1795.2762451171875,1895.4371337890625,0.0,2941.3779296875,0.9554265737533568,1.0,0.0,3.0,1.0,0.0
18014100,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8193680644035339,0.4150131642818451,0.3770971298217773,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9990000128746032,0.8504627346992493,0.723299503326416,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.831063985824585,0.4349104762077331,0.3069554269313812,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8260542750358582,0.4264622330665588,0.4075823724269867,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6531468033790588,0.207719087600708,0.95803701877594,284.949462890625,284.95001220703125,302.4755859375,297.315673828125,299.06689453125,297.1653747558594,284.948974609375,1.0,0.6450740098953247,0.4729176461696625,0.4729176461696625,1.0,1.0,-3.329944133758545,1.187462568283081,2.142481565475464,0.4331530630588531,0.9594212770462036,0.9594212770462036,0.0,212.1164093017578,206.0,77651.7421875,0.0,3308.3486328125,1.0,278.1499938964844,282.9397888183594,300.3183898925781,305.3783569335937,293.1499938964844,293.1499938964844,278.1499938964844,35905.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509259223937988,1.0,0.0,0.0,3.875354290008545,3.875380516052246,1.002111616799084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12562.8271484375,0.0,1797.887939453125,1895.4371337890625,0.0,2943.944091796875,0.95576810836792,1.0,0.0,3.0,1.0,0.0
18014160,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.8207598924636841,0.4149394929409027,0.3769837021827698,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.9990000128746032,0.8519902229309082,0.719177782535553,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.8327058553695679,0.4352435171604156,0.3071482181549072,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.827781617641449,0.4269563257694244,0.4079943299293518,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.6542970538139343,0.2076840996742248,0.9575794339179992,284.9432678222656,284.95001220703125,302.49072265625,297.309814453125,299.0682067871094,297.1646423339844,284.9427795410156,1.0,0.6433922648429871,0.4720171391963959,0.4720171391963959,1.0,1.0,-3.325033903121948,1.1834524869918823,2.1415815353393555,0.4303148090839386,0.9538567662239076,0.9538567662239076,0.0,210.3158569335937,209.0,77496.5234375,0.0,3287.03759765625,1.0,278.1499938964844,282.9349670410156,300.3115234375,305.3647155761719,293.1499938964844,293.1499938964844,278.1499938964844,36133.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851040244102478,1.0,0.0,0.0,3.871318817138672,3.871345043182373,1.0000256907005678e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12532.9892578125,0.0,1794.6785888671875,1895.4371337890625,0.0,2945.014892578125,0.9549714922904968,1.0,0.0,3.0,1.0,0.0
18014220,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.8212633728981018,0.4148359298706054,0.376853197813034,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.9990000128746032,0.8554961681365967,0.7175205945968628,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.833696722984314,0.4359562397003174,0.3076123297214508,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.8289603590965271,0.4279879033565521,0.4089235067367553,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.6547801494598389,0.2077211588621139,0.9574685096740724,284.9441833496094,284.95001220703125,302.5206298828125,297.2976989746094,299.0718994140625,297.16424560546875,284.9443359375,1.0,0.6432245373725891,0.4702160656452179,0.4702160656452179,1.0,1.0,-3.3244099617004395,1.1790634393692017,2.145346403121948,0.4258464872837066,0.949623703956604,0.949623703956604,0.0,209.6386566162109,212.0,77294.65625,0.0,3281.831787109375,1.0,278.1499938964844,282.9363708496094,300.2973022460937,305.33404541015625,293.1499938964844,293.1499938964844,278.1499938964844,36269.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509095311164856,1.0,0.0,0.0,3.859505891799927,3.859532117843628,9.939320761986892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12491.306640625,0.0,1781.1204833984375,1895.4371337890625,0.0,2943.790283203125,0.95248544216156,1.0,0.0,3.0,1.0,0.0
18014280,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.8212633728981018,0.4148359298706054,0.376853197813034,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.9990000128746032,0.8554961681365967,0.7175205945968628,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.833696722984314,0.4359562397003174,0.3076123297214508,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.8289603590965271,0.4279879033565521,0.4089235067367553,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.6547801494598389,0.2077211588621139,0.9574685096740724,284.9441833496094,284.95001220703125,302.5206298828125,297.2976989746094,299.0718994140625,297.16424560546875,284.9443359375,1.0,0.6432245373725891,0.4702160656452179,0.4702160656452179,1.0,1.0,-3.3244099617004395,1.1790634393692017,2.145346403121948,0.4258464872837066,0.949623703956604,0.949623703956604,0.0,209.6386566162109,212.0,77294.65625,0.0,3281.831787109375,1.0,278.1499938964844,282.9363708496094,300.2973022460937,305.33404541015625,293.1499938964844,293.1499938964844,278.1499938964844,36269.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509095311164856,1.0,0.0,0.0,3.859505891799927,3.859532117843628,9.939320761986892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12491.306640625,0.0,1781.1204833984375,1895.4371337890625,0.0,2943.790283203125,0.95248544216156,1.0,0.0,3.0,1.0,0.0
18014340,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8207156658172607,0.4147746562957763,0.3768134415149688,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9990000128746032,0.8587484359741211,0.718976616859436,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8336244225502014,0.4367181658744812,0.3081507682800293,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8290805816650391,0.4290582537651062,0.4099447429180145,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6544560194015503,0.2078273594379425,0.958002746105194,284.9481811523437,284.95001220703125,302.54998779296875,297.28497314453125,299.0759582519531,297.1645202636719,284.9483337402344,1.0,0.6442086696624756,0.4684150218963623,0.4684150218963623,1.0,1.0,-3.3286261558532715,1.1765263080596924,2.152099847793579,0.4222741723060608,0.9501802325248718,0.9501802325248718,0.0,210.3756866455078,215.0,77211.1875,0.0,3295.56201171875,1.0,278.1499938964844,282.93798828125,300.2850036621094,305.3141784667969,293.1499938964844,293.1499938964844,278.1499938964844,36150.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509089350700378,1.0,0.0,0.0,3.8541135787963854,3.854139804840088,9.911566394293914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12473.0859375,0.0,1773.518798828125,1895.4371337890625,0.0,2943.784423828125,0.951203465461731,1.0,0.0,3.0,1.0,0.0
18014400,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8207156658172607,0.4147746562957763,0.3768134415149688,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9990000128746032,0.8587484359741211,0.718976616859436,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8336244225502014,0.4367181658744812,0.3081507682800293,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8290805816650391,0.4290582537651062,0.4099447429180145,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6544560194015503,0.2078273594379425,0.958002746105194,284.9481811523437,284.95001220703125,302.54998779296875,297.28497314453125,299.0759582519531,297.1645202636719,284.9483337402344,1.0,0.6442086696624756,0.4684150218963623,0.4684150218963623,1.0,1.0,-3.3286261558532715,1.1765263080596924,2.152099847793579,0.4222741723060608,0.9501802325248718,0.9501802325248718,0.0,210.3756866455078,215.0,77211.1875,0.0,3295.56201171875,1.0,278.1499938964844,282.93798828125,300.2850036621094,305.3141784667969,293.1499938964844,293.1499938964844,278.1499938964844,36150.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509089350700378,1.0,0.0,0.0,3.8541135787963854,3.854139804840088,9.911566394293914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12473.0859375,0.0,1773.518798828125,1895.4371337890625,0.0,2943.784423828125,0.951203465461731,1.0,0.0,3.0,1.0,0.0
18014460,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8173718452453613,0.4128189980983734,0.3755295872688293,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.9990000128746032,0.859178900718689,0.7258911728858948,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.830752968788147,0.4355012476444244,0.3076846301555633,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.826373815536499,0.4280709028244018,0.4095523059368133,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.6508219838142395,0.2056941241025924,0.9512590169906616,284.9440002441406,284.95001220703125,302.57879638671875,297.27362060546875,299.06689453125,297.1443786621094,284.94384765625,1.0,0.6452704071998596,0.4668392837047577,0.4668392837047577,1.0,1.0,-3.326266050338745,1.171895980834961,2.154370069503784,0.4182049036026001,0.9446542859077454,0.9446542859077454,0.0,212.94598388671875,218.0,76968.25,0.0,3304.841552734375,1.0,278.1499938964844,282.9345092773437,300.2728881835937,305.2892761230469,293.1499938964844,293.1499938964844,278.1499938964844,36274.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507887721061707,1.0,0.0,0.0,3.844928741455078,3.8449547290802,9.864381809165934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12427.9111328125,0.0,1763.2081298828125,1895.4371337890625,0.0,2942.6591796875,0.9491652846336364,1.0,0.0,3.0,1.0,0.0
18014520,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8173718452453613,0.4128189980983734,0.3755295872688293,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.9990000128746032,0.859178900718689,0.7258911728858948,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.830752968788147,0.4355012476444244,0.3076846301555633,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.826373815536499,0.4280709028244018,0.4095523059368133,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.6508219838142395,0.2056941241025924,0.9512590169906616,284.9440002441406,284.95001220703125,302.57879638671875,297.27362060546875,299.06689453125,297.1443786621094,284.94384765625,1.0,0.6452704071998596,0.4668392837047577,0.4668392837047577,1.0,1.0,-3.326266050338745,1.171895980834961,2.154370069503784,0.4182049036026001,0.9446542859077454,0.9446542859077454,0.0,212.94598388671875,218.0,76968.25,0.0,3304.841552734375,1.0,278.1499938964844,282.9345092773437,300.2728881835937,305.2892761230469,293.1499938964844,293.1499938964844,278.1499938964844,36274.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507887721061707,1.0,0.0,0.0,3.844928741455078,3.8449547290802,9.864381809165934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12427.9111328125,0.0,1763.2081298828125,1895.4371337890625,0.0,2942.6591796875,0.9491652846336364,1.0,0.0,3.0,1.0,0.0
18014580,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8142921328544617,0.4118118286132812,0.3745717108249664,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.9990000128746032,0.8596717715263367,0.7326804399490356,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.828130841255188,0.4351755380630493,0.3074182868003845,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.8238681554794312,0.4279202818870544,0.40936478972435,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.6473650336265564,0.2042842358350753,0.9448103308677672,284.9443664550781,284.95001220703125,302.6069641113281,297.2654724121094,299.0639038085937,297.1338806152344,284.9444274902344,1.0,0.6465004086494446,0.4652635753154754,0.4652635753154754,1.0,1.0,-3.3249728679656982,1.167696475982666,2.157276153564453,0.4141295552253723,0.9408191442489624,0.9408191442489624,0.0,215.5280914306641,221.0,76732.9375,0.0,3316.60302734375,1.0,278.1499938964844,282.9355773925781,300.26324462890625,305.2623596191406,293.1499938964844,293.1499938964844,278.1499938964844,36323.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502846360206604,1.0,0.0,0.0,3.832111120223999,3.832137107849121,9.798723112908192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12383.798828125,0.0,1747.9095458984375,1895.4371337890625,0.0,2937.93701171875,0.946344256401062,1.0,0.0,3.0,1.0,0.0
18014640,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8142921328544617,0.4118118286132812,0.3745717108249664,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.9990000128746032,0.8596717715263367,0.7326804399490356,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.828130841255188,0.4351755380630493,0.3074182868003845,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.8238681554794312,0.4279202818870544,0.40936478972435,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.6473650336265564,0.2042842358350753,0.9448103308677672,284.9443664550781,284.95001220703125,302.6069641113281,297.2654724121094,299.0639038085937,297.1338806152344,284.9444274902344,1.0,0.6465004086494446,0.4652635753154754,0.4652635753154754,1.0,1.0,-3.3249728679656982,1.167696475982666,2.157276153564453,0.4141295552253723,0.9408191442489624,0.9408191442489624,0.0,215.5280914306641,221.0,76732.9375,0.0,3316.60302734375,1.0,278.1499938964844,282.9355773925781,300.26324462890625,305.2623596191406,293.1499938964844,293.1499938964844,278.1499938964844,36323.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502846360206604,1.0,0.0,0.0,3.832111120223999,3.832137107849121,9.798723112908192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12383.798828125,0.0,1747.9095458984375,1895.4371337890625,0.0,2937.93701171875,0.946344256401062,1.0,0.0,3.0,1.0,0.0
18014700,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8129722476005554,0.4114618897438049,0.3742600977420807,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9990000128746032,0.8599838614463806,0.7357726097106934,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.827045202255249,0.4351711571216583,0.3074143826961517,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8228352069854736,0.4280007779598236,0.4094400107860565,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6459197402000427,0.2037346512079239,0.9423468708992004,284.94561767578125,284.95001220703125,302.6208190917969,297.26251220703125,299.0636901855469,297.13067626953125,284.9457092285156,1.0,0.6472223997116089,0.4644756913185119,0.4644756913185119,1.0,1.0,-3.325438976287842,1.1660219430923462,2.159417152404785,0.4122637212276459,0.9401165843009948,0.9401165843009948,0.0,216.757553100586,221.0,76648.140625,0.0,3324.65087890625,1.0,278.1499938964844,282.93658447265625,300.260009765625,305.252197265625,293.1499938964844,293.1499938964844,278.1499938964844,36288.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500058054924011,1.0,0.0,0.0,3.827085733413696,3.8271114826202393,9.773040119398502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12368.2587890625,0.0,1741.5213623046875,1895.4371337890625,0.0,2935.3251953125,0.9452011585235596,1.0,0.0,3.0,1.0,0.0
18014760,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8117252588272095,0.411167711019516,0.3740141987800598,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9990000128746032,0.8603273630142212,0.7387807965278625,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8260405659675598,0.4352301061153412,0.3074658215045929,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8218823075294495,0.4281449913978576,0.4095897078514099,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.6445956230163574,0.2032570242881775,0.9402615427970886,284.947021484375,284.95001220703125,302.6345520019531,297.26031494140625,299.06414794921875,297.1283874511719,284.9471435546875,1.0,0.6480154395103455,0.4637247025966644,0.4637247025966644,1.0,1.0,-3.326493501663208,1.1646517515182495,2.161841630935669,0.4105698466300964,0.939996898174286,0.939996898174286,0.0,217.98452758789065,209.0,76585.7578125,0.0,3334.021728515625,1.0,278.1499938964844,282.9373779296875,300.2577819824219,305.2445983886719,293.1499938964844,293.1499938964844,278.1499938964844,36236.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497489094734192,1.0,0.0,0.0,3.823345899581909,3.823371648788452,9.753947551871534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12356.98046875,0.0,1736.561767578125,1895.4371337890625,0.0,2932.9189453125,0.9443316459655762,1.0,0.0,3.0,1.0,0.0
18014820,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.8132587671279907,0.4105902016162872,0.373409241437912,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9990000128746032,0.861900269985199,0.7332983016967773,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.8279776573181152,0.4353810846805572,0.3074942231178283,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.823917806148529,0.4284680783748626,0.4097893834114074,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.645165205001831,0.2024060636758804,0.935819447040558,284.9398498535156,284.95001220703125,302.6615295410156,297.2579650878906,299.0646057128906,297.1248474121094,284.9394836425781,1.0,0.6446303725242615,0.4622227251529693,0.4622227251529693,1.0,1.0,-3.3141300678253174,1.1562873125076294,2.1578426361083984,0.4050660133361816,0.9311206340789796,0.9311206340789796,0.0,215.29286193847656,212.0,76217.2734375,0.0,3290.821044921875,1.0,278.1499938964844,282.9333190917969,300.2542419433594,305.22186279296875,293.1499938964844,293.1499938964844,278.1499938964844,36468.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490353226661682,1.0,0.0,0.0,3.808420181274414,3.808445930480957,9.677942216512747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12293.9814453125,0.0,1720.3211669921875,1895.4371337890625,0.0,2926.236083984375,0.9410450458526612,1.0,0.0,3.0,1.0,0.0
18014880,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.8132587671279907,0.4105902016162872,0.373409241437912,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9990000128746032,0.861900269985199,0.7332983016967773,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.8279776573181152,0.4353810846805572,0.3074942231178283,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.823917806148529,0.4284680783748626,0.4097893834114074,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.645165205001831,0.2024060636758804,0.935819447040558,284.9398498535156,284.95001220703125,302.6615295410156,297.2579650878906,299.0646057128906,297.1248474121094,284.9394836425781,1.0,0.6446303725242615,0.4622227251529693,0.4622227251529693,1.0,1.0,-3.3141300678253174,1.1562873125076294,2.1578426361083984,0.4050660133361816,0.9311206340789796,0.9311206340789796,0.0,215.29286193847656,212.0,76217.2734375,0.0,3290.821044921875,1.0,278.1499938964844,282.9333190917969,300.2542419433594,305.22186279296875,293.1499938964844,293.1499938964844,278.1499938964844,36468.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490353226661682,1.0,0.0,0.0,3.808420181274414,3.808445930480957,9.677942216512747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12293.9814453125,0.0,1720.3211669921875,1895.4371337890625,0.0,2926.236083984375,0.9410450458526612,1.0,0.0,3.0,1.0,0.0
18014940,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.813553512096405,0.4100833833217621,0.3729113638401031,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.9990000128746032,0.8645803928375244,0.7314971089363098,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8287270069122314,0.4356439113616943,0.3076337873935699,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.824763298034668,0.4288902878761291,0.4101327359676361,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.6450007557868958,0.2018304914236068,0.932790756225586,284.943115234375,284.95001220703125,302.6878662109375,297.2582092285156,299.0668640136719,297.1238708496094,284.9432983398437,1.0,0.6436543464660645,0.4607207477092743,0.4607207477092743,1.0,1.0,-3.3082847595214844,1.1504803895950315,2.157804489135742,0.4001579880714416,0.927149772644043,0.927149772644043,0.0,214.31002807617188,215.0,75917.0078125,0.0,3272.175537109375,1.0,278.1499938964844,282.9391784667969,300.2526550292969,305.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,36481.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478739857673645,1.0,0.0,0.0,3.788323879241944,3.7883493900299072,9.57607426244067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12241.1396484375,0.0,1696.3125,1895.4371337890625,0.0,2915.362060546875,0.9366352558135986,1.0,0.0,3.0,1.0,0.0
18015000,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.813553512096405,0.4100833833217621,0.3729113638401031,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.9990000128746032,0.8645803928375244,0.7314971089363098,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8287270069122314,0.4356439113616943,0.3076337873935699,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.824763298034668,0.4288902878761291,0.4101327359676361,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.6450007557868958,0.2018304914236068,0.932790756225586,284.943115234375,284.95001220703125,302.6878662109375,297.2582092285156,299.0668640136719,297.1238708496094,284.9432983398437,1.0,0.6436543464660645,0.4607207477092743,0.4607207477092743,1.0,1.0,-3.3082847595214844,1.1504803895950315,2.157804489135742,0.4001579880714416,0.927149772644043,0.927149772644043,0.0,214.31002807617188,215.0,75917.0078125,0.0,3272.175537109375,1.0,278.1499938964844,282.9391784667969,300.2526550292969,305.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,36481.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478739857673645,1.0,0.0,0.0,3.788323879241944,3.7883493900299072,9.57607426244067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12241.1396484375,0.0,1696.3125,1895.4371337890625,0.0,2915.362060546875,0.9366352558135986,1.0,0.0,3.0,1.0,0.0
18015060,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8130422830581665,0.4097319841384887,0.37260502576828,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9990000128746032,0.8665405511856079,0.7323233485221863,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8285886645317078,0.4359054565429687,0.3078157007694244,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8246912956237793,0.4292556345462799,0.4104807376861572,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6444346904754639,0.2015145868062973,0.9313275218009948,284.9468994140625,284.95001220703125,302.70751953125,297.260009765625,299.0697021484375,297.1241149902344,284.9470520019531,1.0,0.6437981724739075,0.4596970081329345,0.4596970081329345,1.0,1.0,-3.30778431892395,1.1478415727615356,2.159942626953125,0.3974354863166809,0.9274969696998596,0.9274969696998596,0.0,214.600341796875,215.0,75809.890625,0.0,3272.7119140625,1.0,278.1499938964844,282.9426574707031,300.2550354003906,305.18865966796875,293.1499938964844,293.1499938964844,278.1499938964844,36317.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471438884735107,1.0,0.0,0.0,3.7803409099578857,3.7803664207458496,9.535758636047832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12224.2001953125,0.0,1685.53564453125,1895.4371337890625,0.0,2908.52734375,0.934737741947174,1.0,0.0,3.0,1.0,0.0
18015120,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8127907514572144,0.4096216559410095,0.3725137412548065,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9990000128746032,0.8671162128448486,0.7328457236289978,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8284594416618347,0.4359931051731109,0.3078806400299072,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8245816230773926,0.4293730854988098,0.4105979204177856,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6441971659660339,0.2014225125312805,0.9309346675872804,284.9478454589844,284.95001220703125,302.713623046875,297.2608337402344,299.0706481933594,297.124267578125,284.947998046875,1.0,0.6439581513404846,0.4593737125396728,0.4593737125396728,1.0,1.0,-3.308048248291016,1.1471728086471558,2.1608753204345703,0.3966469466686249,0.9278282523155212,0.9278282523155212,0.0,214.8129119873047,218.0,75790.0859375,0.0,3274.51025390625,1.0,278.1499938964844,282.943359375,300.2561950683594,305.1878967285156,293.1499938964844,293.1499938964844,278.1499938964844,36268.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469574451446533,1.0,0.0,0.0,3.778838872909546,3.77886414527893,9.528181976747874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12221.373046875,0.0,1683.3662109375,1895.4371337890625,0.0,2906.7822265625,0.9343677163124084,1.0,0.0,3.0,1.0,0.0
18015180,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8114319443702698,0.4091586768627167,0.3721465170383453,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9990000128746032,0.8693250417709351,0.7359079718589783,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8276311159133911,0.4363708198070526,0.3081728816032409,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8238285183906555,0.4298632442951202,0.4111045598983764,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6429983973503113,0.2010513991117477,0.9294657707214355,284.9508361816406,284.95001220703125,302.7388000488281,297.2656555175781,299.0744934082031,297.1248779296875,284.9509582519531,1.0,0.6449974775314331,0.4580266773700714,0.4580266773700714,1.0,1.0,-3.310480117797852,1.1448888778686523,2.165591239929199,0.3935572504997253,0.9296920895576476,0.9296920895576476,0.0,216.1058959960937,221.0,75752.6796875,0.0,3287.300048828125,1.0,278.1499938964844,282.9447937011719,300.26226806640625,305.1896057128906,293.1499938964844,293.1499938964844,278.1499938964844,36085.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463097214698792,1.0,0.0,0.0,3.7760009765625,3.7760262489318848,9.513876193523174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12217.544921875,0.0,1678.58251953125,1895.4371337890625,0.0,2900.719482421875,0.9336042404174804,1.0,0.0,3.0,1.0,0.0
18015240,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8114319443702698,0.4091586768627167,0.3721465170383453,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9990000128746032,0.8693250417709351,0.7359079718589783,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8276311159133911,0.4363708198070526,0.3081728816032409,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8238285183906555,0.4298632442951202,0.4111045598983764,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6429983973503113,0.2010513991117477,0.9294657707214355,284.9508361816406,284.95001220703125,302.7388000488281,297.2656555175781,299.0744934082031,297.1248779296875,284.9509582519531,1.0,0.6449974775314331,0.4580266773700714,0.4580266773700714,1.0,1.0,-3.310480117797852,1.1448888778686523,2.165591239929199,0.3935572504997253,0.9296920895576476,0.9296920895576476,0.0,216.1058959960937,221.0,75752.6796875,0.0,3287.300048828125,1.0,278.1499938964844,282.9447937011719,300.26226806640625,305.1896057128906,293.1499938964844,293.1499938964844,278.1499938964844,36085.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463097214698792,1.0,0.0,0.0,3.7760009765625,3.7760262489318848,9.513876193523174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12217.544921875,0.0,1678.58251953125,1895.4371337890625,0.0,2900.719482421875,0.9336042404174804,1.0,0.0,3.0,1.0,0.0
18015300,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8105472922325134,0.4089211821556091,0.3719671666622162,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.9990000128746032,0.8702690601348877,0.7380118370056152,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8270289301872253,0.4365648031234741,0.3083304762840271,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8232581615447998,0.4301030933856964,0.4113638997077942,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6422532796859741,0.200862318277359,0.928781509399414,284.95166015625,284.95001220703125,302.7511291503906,297.2688293457031,299.0763244628906,297.1251220703125,284.95172119140625,1.0,0.6457458734512329,0.4573531448841095,0.4573531448841095,1.0,1.0,-3.312471866607666,1.1440389156341553,2.1684329509735107,0.3921144902706146,0.9307820796966552,0.9307820796966552,0.0,217.01300048828125,221.0,75760.671875,0.0,3296.9208984375,1.0,278.1499938964844,282.9445495605469,300.2660522460937,305.193359375,293.1499938964844,293.1499938964844,278.1499938964844,36019.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460926413536072,1.0,0.0,0.0,3.776639938354492,3.776665210723877,9.517095236333262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12220.310546875,0.0,1678.830078125,1895.4371337890625,0.0,2898.688232421875,0.9337003827095032,1.0,0.0,3.0,1.0,0.0
18015360,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.809567928314209,0.4086792469024658,0.371787816286087,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.9990000128746032,0.8711183071136475,0.7403714060783386,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8263440132141113,0.4367601871490478,0.3084923326969147,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8226007223129272,0.4303373396396637,0.4116226136684418,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.6414393186569214,0.2006653696298599,0.9280883073806764,284.9521484375,284.95001220703125,302.7633361816406,297.2724609375,299.0778503417969,297.12530517578125,284.95220947265625,1.0,0.646590530872345,0.4566211104393005,0.4566211104393005,1.0,1.0,-3.3147647380828857,1.143165946006775,2.1715986728668213,0.3905810117721557,0.9318225383758544,0.9318225383758544,0.0,218.03683471679688,224.0,75777.0,0.0,3307.893310546875,1.0,278.1499938964844,282.94390869140625,300.27020263671875,305.1981811523437,293.1499938964844,293.1499938964844,278.1499938964844,35970.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459140062332153,1.0,0.0,0.0,3.778008460998535,3.77803373336792,9.523994322080398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12224.5654296875,0.0,1680.0712890625,1895.4371337890625,0.0,2897.01611328125,0.9339712262153624,1.0,0.0,3.0,1.0,0.0
18015420,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8073956370353699,0.4081851840019226,0.3714280426502228,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9990000128746032,0.8725684881210327,0.7456461191177368,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8248001337051392,0.4371562600135803,0.3088262677192688,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8210977911949158,0.4307897388935089,0.4121343493461609,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.6396605372428894,0.200245589017868,0.9266371726989746,284.95263671875,284.95001220703125,302.7872619628906,297.281005859375,299.0805358886719,297.1254272460937,284.9526672363281,1.0,0.648482084274292,0.4551570117473602,0.4551570117473602,1.0,1.0,-3.319945812225342,1.1416083574295044,2.178337335586548,0.3876074254512787,0.9338440895080566,0.9338440895080566,0.0,220.34307861328125,212.0,75828.96875,0.0,3332.6943359375,1.0,278.1499938964844,282.9419860839844,300.27935791015625,305.2101745605469,293.1499938964844,293.1499938964844,278.1499938964844,35904.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456168174743652,1.0,0.0,0.0,3.782155513763428,3.782180786132813,9.54491497395793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12236.4921875,0.0,1684.4873046875,1895.4371337890625,0.0,2894.2353515625,0.934853732585907,1.0,0.0,3.0,1.0,0.0
18015480,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8073956370353699,0.4081851840019226,0.3714280426502228,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9990000128746032,0.8725684881210327,0.7456461191177368,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8248001337051392,0.4371562600135803,0.3088262677192688,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8210977911949158,0.4307897388935089,0.4121343493461609,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.6396605372428894,0.200245589017868,0.9266371726989746,284.95263671875,284.95001220703125,302.7872619628906,297.281005859375,299.0805358886719,297.1254272460937,284.9526672363281,1.0,0.648482084274292,0.4551570117473602,0.4551570117473602,1.0,1.0,-3.319945812225342,1.1416083574295044,2.178337335586548,0.3876074254512787,0.9338440895080566,0.9338440895080566,0.0,220.34307861328125,212.0,75828.96875,0.0,3332.6943359375,1.0,278.1499938964844,282.9419860839844,300.27935791015625,305.2101745605469,293.1499938964844,293.1499938964844,278.1499938964844,35904.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456168174743652,1.0,0.0,0.0,3.782155513763428,3.782180786132813,9.54491497395793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12236.4921875,0.0,1684.4873046875,1895.4371337890625,0.0,2894.2353515625,0.934853732585907,1.0,0.0,3.0,1.0,0.0
18015540,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8090586066246033,0.4076283872127533,0.3708663284778595,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.9990000128746032,0.8746439814567566,0.7399424910545349,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8269266486167908,0.4375053942203522,0.3090139925479889,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8232513666152954,0.4311750531196594,0.4124291241168976,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.6406955718994141,0.1997880190610885,0.9242051243782043,284.9433288574219,284.95001220703125,302.81060791015625,297.2911071777344,299.08154296875,297.1250305175781,284.9429016113281,1.0,0.6454149484634399,0.4536929130554199,0.4536929130554199,1.0,1.0,-3.310091972351074,1.1342566013336182,2.175835609436035,0.382571667432785,0.9265015721321106,0.9265015721321106,0.0,217.6547698974609,215.0,75610.703125,0.0,3295.228515625,1.0,278.1499938964844,282.9349670410156,300.2882995605469,305.21142578125,293.1499938964844,293.1499938964844,278.1499938964844,36213.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450957536697388,1.0,0.0,0.0,3.776935815811157,3.776961326599121,9.518587944512548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12203.0517578125,0.0,1680.6820068359375,1895.4371337890625,0.0,2889.359619140625,0.9337961077690125,1.0,0.0,3.0,1.0,0.0
18015600,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8090586066246033,0.4076283872127533,0.3708663284778595,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.9990000128746032,0.8746439814567566,0.7399424910545349,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8269266486167908,0.4375053942203522,0.3090139925479889,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8232513666152954,0.4311750531196594,0.4124291241168976,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.6406955718994141,0.1997880190610885,0.9242051243782043,284.9433288574219,284.95001220703125,302.81060791015625,297.2911071777344,299.08154296875,297.1250305175781,284.9429016113281,1.0,0.6454149484634399,0.4536929130554199,0.4536929130554199,1.0,1.0,-3.310091972351074,1.1342566013336182,2.175835609436035,0.382571667432785,0.9265015721321106,0.9265015721321106,0.0,217.6547698974609,215.0,75610.703125,0.0,3295.228515625,1.0,278.1499938964844,282.9349670410156,300.2882995605469,305.21142578125,293.1499938964844,293.1499938964844,278.1499938964844,36213.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450957536697388,1.0,0.0,0.0,3.776935815811157,3.776961326599121,9.518587944512548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12203.0517578125,0.0,1680.6820068359375,1895.4371337890625,0.0,2889.359619140625,0.9337961077690125,1.0,0.0,3.0,1.0,0.0
18015660,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8093282580375671,0.4071221649646759,0.3703675866127014,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9990000128746032,0.8775566816329956,0.7382042407989502,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8277397155761719,0.4379249811172485,0.3092651069164276,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8240718841552734,0.4315949082374573,0.4127789437770843,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6407753229141235,0.1994498372077942,0.9223918318748474,284.9452514648437,284.95001220703125,302.8333435058594,297.30255126953125,299.0837097167969,297.125732421875,284.9454040527344,1.0,0.6447006464004517,0.452312022447586,0.452312022447586,1.0,1.0,-3.305926322937012,1.129296898841858,2.176629543304444,0.3782861232757568,0.9234573841094972,0.9234573841094972,0.0,216.7720184326172,218.0,75422.8671875,0.0,3280.922119140625,1.0,278.1499938964844,282.9390869140625,300.29754638671875,305.2046813964844,293.1499938964844,293.1499938964844,278.1499938964844,36294.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440442085266113,1.0,0.0,0.0,3.7638423442840576,3.7638676166534415,9.452705285184492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12172.7197265625,0.0,1665.820068359375,1895.4371337890625,0.0,2879.5224609375,0.9310088753700256,1.0,0.0,3.0,1.0,0.0
18015720,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8093282580375671,0.4071221649646759,0.3703675866127014,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9990000128746032,0.8775566816329956,0.7382042407989502,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8277397155761719,0.4379249811172485,0.3092651069164276,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8240718841552734,0.4315949082374573,0.4127789437770843,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6407753229141235,0.1994498372077942,0.9223918318748474,284.9452514648437,284.95001220703125,302.8333435058594,297.30255126953125,299.0837097167969,297.125732421875,284.9454040527344,1.0,0.6447006464004517,0.452312022447586,0.452312022447586,1.0,1.0,-3.305926322937012,1.129296898841858,2.176629543304444,0.3782861232757568,0.9234573841094972,0.9234573841094972,0.0,216.7720184326172,218.0,75422.8671875,0.0,3280.922119140625,1.0,278.1499938964844,282.9390869140625,300.29754638671875,305.2046813964844,293.1499938964844,293.1499938964844,278.1499938964844,36294.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440442085266113,1.0,0.0,0.0,3.7638423442840576,3.7638676166534415,9.452705285184492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12172.7197265625,0.0,1665.820068359375,1895.4371337890625,0.0,2879.5224609375,0.9310088753700256,1.0,0.0,3.0,1.0,0.0
