time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015780,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.808530867099762,0.4066770672798157,0.3699830770492553,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9990000128746032,0.8801875114440918,0.7396316528320312,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8275399208068848,0.4384331107139587,0.3096223473548889,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8238580822944641,0.4320614635944366,0.4132324159145355,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6401305198669434,0.1991886049509048,0.9212762117385864,284.9490661621094,284.95001220703125,302.85546875,297.3150939941406,299.0863647460937,297.1270751953125,284.94921875,1.0,0.6451941728591919,0.4509311318397522,0.4509311318397522,1.0,1.0,-3.306810140609741,1.1262353658676147,2.180574893951416,0.3750346302986145,0.9244950413703918,0.9244950413703918,0.0,217.37420654296875,221.0,75371.71875,0.0,3286.331787109375,1.0,278.1499938964844,282.9421691894531,300.3106384277344,305.21221923828125,293.1499938964844,293.1499938964844,278.1499938964844,36138.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431555032730103,1.0,0.0,0.0,3.758978128433228,3.759003162384033,9.428288194612832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12168.71484375,0.0,1658.8896484375,1895.4371337890625,0.0,2871.2109375,0.9298155903816224,1.0,0.0,3.0,1.0,0.0
18015840,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.808530867099762,0.4066770672798157,0.3699830770492553,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9990000128746032,0.8801875114440918,0.7396316528320312,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8275399208068848,0.4384331107139587,0.3096223473548889,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8238580822944641,0.4320614635944366,0.4132324159145355,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6401305198669434,0.1991886049509048,0.9212762117385864,284.9490661621094,284.95001220703125,302.85546875,297.3150939941406,299.0863647460937,297.1270751953125,284.94921875,1.0,0.6451941728591919,0.4509311318397522,0.4509311318397522,1.0,1.0,-3.306810140609741,1.1262353658676147,2.180574893951416,0.3750346302986145,0.9244950413703918,0.9244950413703918,0.0,217.37420654296875,221.0,75371.71875,0.0,3286.331787109375,1.0,278.1499938964844,282.9421691894531,300.3106384277344,305.21221923828125,293.1499938964844,293.1499938964844,278.1499938964844,36138.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431555032730103,1.0,0.0,0.0,3.758978128433228,3.759003162384033,9.428288194612832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12168.71484375,0.0,1658.8896484375,1895.4371337890625,0.0,2871.2109375,0.9298155903816224,1.0,0.0,3.0,1.0,0.0
18015900,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8078728318214417,0.4064575135707855,0.3698081076145172,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9990000128746032,0.8813470005989075,0.7410872578620911,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8272009491920471,0.4387025535106659,0.3098227083683014,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8235044479370117,0.432295948266983,0.4134750962257385,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.63962322473526,0.1990585476160049,0.9208036065101624,284.9504699707031,284.95001220703125,302.8663024902344,297.3217163085937,299.087646484375,297.1277160644531,284.9505615234375,1.0,0.6457464694976807,0.4502406716346741,0.4502406716346741,1.0,1.0,-3.308313369750977,1.1251013278961182,2.1832120418548584,0.3735699355602264,0.9255297780036926,0.9255297780036926,0.0,218.01568603515625,221.0,75377.3828125,0.0,3293.3447265625,1.0,278.1499938964844,282.9427795410156,300.3178405761719,305.2191467285156,293.1499938964844,293.1499938964844,278.1499938964844,36062.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428179025650024,1.0,0.0,0.0,3.7588369846344,3.758862257003784,9.427581630916392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12172.22265625,0.0,1658.14453125,1895.4371337890625,0.0,2868.053955078125,0.9297335147857666,1.0,0.0,3.0,1.0,0.0
18015960,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8070880174636841,0.4062361419200897,0.3696377277374267,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.9990000128746032,0.8824090361595154,0.7428927421569824,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8267492651939392,0.4389776587486267,0.3100318908691406,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8230332732200623,0.4325273931026459,0.4137215316295624,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.63902348279953,0.1989220678806305,0.9203383326530457,284.9515380859375,284.95001220703125,302.8769836425781,297.3285522460937,299.0889892578125,297.1282653808594,284.9516296386719,1.0,0.6464351415634155,0.4495919644832611,0.4495919644832611,1.0,1.0,-3.310266733169556,1.1242311000823977,2.1860358715057373,0.372256726026535,0.9267277121543884,0.9267277121543884,0.0,218.8162384033203,224.0,75398.578125,0.0,3302.276123046875,1.0,278.1499938964844,282.94293212890625,300.3252258300781,305.2274169921875,293.1499938964844,293.1499938964844,278.1499938964844,35996.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425370454788208,1.0,0.0,0.0,3.759829521179199,3.759854555130005,9.432559977540222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12178.3740234375,0.0,1658.797607421875,1895.4371337890625,0.0,2865.427978515625,0.9299100041389464,1.0,0.0,3.0,1.0,0.0
18016020,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8052145838737488,0.4057847857475281,0.369302749633789,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.9990000128746032,0.8842543959617615,0.7473135590553284,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8255890607833862,0.4395415484905243,0.3104702532291412,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8218176960945129,0.4329765737056732,0.4142161011695862,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.6376020312309265,0.1986208111047744,0.9193581938743592,284.95281982421875,284.95001220703125,302.8978881835937,297.3426513671875,299.0914001464844,297.1291198730469,284.952880859375,1.0,0.648116946220398,0.4482944905757904,0.4482944905757904,1.0,1.0,-3.315122127532959,1.1228454113006592,2.1922767162323,0.3697981536388397,0.929253876209259,0.929253876209259,0.0,220.7888336181641,227.0,75471.0390625,0.0,3324.4130859375,1.0,278.1499938964844,282.9420471191406,300.34033203125,305.24676513671875,293.1499938964844,293.1499938964844,278.1499938964844,35896.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421123027801514,1.0,0.0,0.0,3.76421570777893,3.764240980148315,9.4545811180069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12195.7998046875,0.0,1663.1943359375,1895.4371337890625,0.0,2861.45654296875,0.9308233261108398,1.0,0.0,3.0,1.0,0.0
18016080,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8052145838737488,0.4057847857475281,0.369302749633789,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.9990000128746032,0.8842543959617615,0.7473135590553284,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8255890607833862,0.4395415484905243,0.3104702532291412,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8218176960945129,0.4329765737056732,0.4142161011695862,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.6376020312309265,0.1986208111047744,0.9193581938743592,284.95281982421875,284.95001220703125,302.8978881835937,297.3426513671875,299.0914001464844,297.1291198730469,284.952880859375,1.0,0.648116946220398,0.4482944905757904,0.4482944905757904,1.0,1.0,-3.315122127532959,1.1228454113006592,2.1922767162323,0.3697981536388397,0.929253876209259,0.929253876209259,0.0,220.7888336181641,227.0,75471.0390625,0.0,3324.4130859375,1.0,278.1499938964844,282.9420471191406,300.34033203125,305.24676513671875,293.1499938964844,293.1499938964844,278.1499938964844,35896.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421123027801514,1.0,0.0,0.0,3.76421570777893,3.764240980148315,9.4545811180069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12195.7998046875,0.0,1663.1943359375,1895.4371337890625,0.0,2861.45654296875,0.9308233261108398,1.0,0.0,3.0,1.0,0.0
18016140,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8030440211296082,0.405321717262268,0.3689700067043304,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9990000128746032,0.885745108127594,0.7525547742843628,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8241775035858154,0.4401243925094604,0.3109318315982818,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8203257918357849,0.4334044754505157,0.41470468044281,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.6359491944313049,0.198275089263916,0.9182498455047609,284.9533386230469,284.95001220703125,302.9181823730469,297.35723876953125,299.0933532714844,297.1295471191406,284.953369140625,1.0,0.6500937938690186,0.4469970166683197,0.4469970166683197,1.0,1.0,-3.320833921432495,1.1217601299285889,2.1990737915039062,0.3674792945384979,0.9317445158958436,0.9317445158958436,0.0,223.1412506103516,230.0,75568.9609375,0.0,3350.707763671875,1.0,278.1499938964844,282.94012451171875,300.3555908203125,305.2683410644531,293.1499938964844,293.1499938964844,278.1499938964844,35839.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418232202529907,1.0,0.0,0.0,3.770654439926148,3.770679712295532,9.48695344504813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12217.4951171875,0.0,1670.3497314453125,1895.4371337890625,0.0,2858.754150390625,0.9322263598442078,1.0,0.0,3.0,1.0,0.0
18016200,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8030440211296082,0.405321717262268,0.3689700067043304,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9990000128746032,0.885745108127594,0.7525547742843628,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8241775035858154,0.4401243925094604,0.3109318315982818,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8203257918357849,0.4334044754505157,0.41470468044281,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.6359491944313049,0.198275089263916,0.9182498455047609,284.9533386230469,284.95001220703125,302.9181823730469,297.35723876953125,299.0933532714844,297.1295471191406,284.953369140625,1.0,0.6500937938690186,0.4469970166683197,0.4469970166683197,1.0,1.0,-3.320833921432495,1.1217601299285889,2.1990737915039062,0.3674792945384979,0.9317445158958436,0.9317445158958436,0.0,223.1412506103516,230.0,75568.9609375,0.0,3350.707763671875,1.0,278.1499938964844,282.94012451171875,300.3555908203125,305.2683410644531,293.1499938964844,293.1499938964844,278.1499938964844,35839.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418232202529907,1.0,0.0,0.0,3.770654439926148,3.770679712295532,9.48695344504813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12217.4951171875,0.0,1670.3497314453125,1895.4371337890625,0.0,2858.754150390625,0.9322263598442078,1.0,0.0,3.0,1.0,0.0
18016260,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8010856509208679,0.4049257040023803,0.3686903417110443,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9990000128746032,0.8867610096931458,0.7573639750480652,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.822876513004303,0.4406299293041229,0.311335414648056,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8189366459846497,0.4337482750415802,0.4151071012020111,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.6344444751739502,0.1979518979787826,0.9172032475471495,284.9533386230469,284.95001220703125,302.93475341796875,297.3696594238281,299.0942077636719,297.12969970703125,284.953369140625,1.0,0.651893138885498,0.4458051025867462,0.4458051025867462,1.0,1.0,-3.32599139213562,1.1207175254821775,2.205273628234864,0.3653438985347748,0.9336349964141846,0.9336349964141846,0.0,225.31060791015625,230.0,75656.171875,0.0,3374.779541015625,1.0,278.1499938964844,282.93804931640625,300.3683776855469,305.2869873046875,293.1499938964844,293.1499938964844,278.1499938964844,35817.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416368961334229,1.0,0.0,0.0,3.776660680770874,3.776685953140259,9.517200396658154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12236.53515625,0.0,1677.28759765625,1895.4371337890625,0.0,2857.0126953125,0.9335575103759766,1.0,0.0,3.0,1.0,0.0
18016320,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8007080554962158,0.4048499763011932,0.3686370551586151,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9990000128746032,0.8869427442550659,0.7582967877388,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8226248025894165,0.4407270848751068,0.3114131391048431,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8186668753623962,0.4338129758834839,0.4151833057403564,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.6341540217399597,0.1978886872529983,0.9169978499412536,284.9533386230469,284.95001220703125,302.9378662109375,297.3720397949219,299.0943603515625,297.12969970703125,284.953369140625,1.0,0.6522414684295654,0.4455780684947967,0.4455780684947967,1.0,1.0,-3.326987028121948,1.1205201148986816,2.2064669132232666,0.3649363219738006,0.9339876770973206,0.9339876770973206,0.0,225.73272705078125,218.0,75672.984375,0.0,3379.45361328125,1.0,278.1499938964844,282.9376525878906,300.37078857421875,305.2905578613281,293.1499938964844,293.1499938964844,278.1499938964844,35813.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416032791137695,1.0,0.0,0.0,3.777820587158203,3.777845859527588,9.523047879156366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12240.189453125,0.0,1678.638671875,1895.4371337890625,0.0,2856.6982421875,0.9338153600692748,1.0,0.0,3.0,1.0,0.0
18016380,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8022369742393494,0.4043198227882385,0.368102103471756,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.9990000128746032,0.8887879848480225,0.7529923915863037,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.824703574180603,0.4412917196750641,0.3117514848709106,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.820633590221405,0.4341570138931274,0.4154431819915771,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.6350637674331665,0.197464108467102,0.9147371649742126,284.9437866210937,284.95001220703125,302.9569702148437,297.3868408203125,299.0936584472656,297.1293334960937,284.943359375,1.0,0.6493814587593079,0.4441590905189514,0.4441590905189514,1.0,1.0,-3.317991256713867,1.1135300397872925,2.2044613361358643,0.360328733921051,0.9268540740013124,0.9268540740013124,0.0,223.21739196777344,221.0,75496.84375,0.0,3344.708740234375,1.0,278.1499938964844,282.9303283691406,300.3844909667969,305.30010986328125,293.1499938964844,293.1499938964844,278.1499938964844,36150.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411760926246643,1.0,0.0,0.0,3.7749221324920654,3.77494740486145,9.508440825811704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12215.2626953125,0.0,1677.8104248046875,1895.4371337890625,0.0,2852.70556640625,0.9333001375198364,1.0,0.0,3.0,1.0,0.0
18016440,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8022369742393494,0.4043198227882385,0.368102103471756,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.9990000128746032,0.8887879848480225,0.7529923915863037,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.824703574180603,0.4412917196750641,0.3117514848709106,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.820633590221405,0.4341570138931274,0.4154431819915771,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.6350637674331665,0.197464108467102,0.9147371649742126,284.9437866210937,284.95001220703125,302.9569702148437,297.3868408203125,299.0936584472656,297.1293334960937,284.943359375,1.0,0.6493814587593079,0.4441590905189514,0.4441590905189514,1.0,1.0,-3.317991256713867,1.1135300397872925,2.2044613361358643,0.360328733921051,0.9268540740013124,0.9268540740013124,0.0,223.21739196777344,221.0,75496.84375,0.0,3344.708740234375,1.0,278.1499938964844,282.9303283691406,300.3844909667969,305.30010986328125,293.1499938964844,293.1499938964844,278.1499938964844,36150.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411760926246643,1.0,0.0,0.0,3.7749221324920654,3.77494740486145,9.508440825811704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12215.2626953125,0.0,1677.8104248046875,1895.4371337890625,0.0,2852.70556640625,0.9333001375198364,1.0,0.0,3.0,1.0,0.0
18016500,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.8025031089782715,0.4040718376636505,0.367850661277771,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.9990000128746032,0.8901410698890686,0.7517496347427368,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.8252825736999512,0.4416002929210663,0.3119403123855591,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.8211458921432495,0.4343399107456207,0.4155857264995575,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.6351896524429321,0.1972974687814712,0.9138014912605286,284.9435119628906,284.95001220703125,302.9662780761719,297.3941955566406,299.0936279296875,297.12957763671875,284.9436340332031,1.0,0.6489690542221069,0.4434496164321899,0.4434496164321899,1.0,1.0,-3.31545352935791,1.1107927560806274,2.2046608924865723,0.3580436706542969,0.924375593662262,0.924375593662262,0.0,222.6001739501953,221.0,75395.6640625,0.0,3335.487060546875,1.0,278.1499938964844,282.9318542480469,300.3904113769531,305.2981262207031,293.1499938964844,293.1499938964844,278.1499938964844,36275.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407043218612671,1.0,0.0,0.0,3.7681281566619873,3.768153429031372,9.474245530327608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12198.1796875,0.0,1670.7340087890625,1895.4371337890625,0.0,2848.29638671875,0.9319193363189696,1.0,0.0,3.0,1.0,0.0
18016560,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8023844361305237,0.403861939907074,0.3676473498344421,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9990000128746032,0.8914474844932556,0.7516587972640991,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8254998326301575,0.4419437944889068,0.3121669292449951,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8212922811508179,0.4345536530017853,0.4157724678516388,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.6350668668746948,0.1971641480922699,0.9131311178207396,284.94561767578125,284.95001220703125,302.9754638671875,297.4014587402344,299.09429931640625,297.1301574707031,284.9457702636719,1.0,0.6488921046257019,0.4428423643112182,0.4428423643112182,1.0,1.0,-3.3147881031036377,1.1089880466461182,2.2057998180389404,0.3564129769802093,0.9241620898246764,0.9241620898246764,0.0,222.5358428955078,224.0,75347.2421875,0.0,3333.62890625,1.0,278.1499938964844,282.9341735839844,300.3970947265625,305.2999572753906,293.1499938964844,293.1499938964844,278.1499938964844,36238.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402208685874939,1.0,0.0,0.0,3.763911247253418,3.7639365196228014,9.453052030039544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12192.310546875,0.0,1665.4754638671875,1895.4371337890625,0.0,2843.778564453125,0.930978000164032,1.0,0.0,3.0,1.0,0.0
18016620,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8016314506530762,0.4034990966320038,0.367326557636261,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9990000128746032,0.8938094973564148,0.7530640363693237,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8254436254501343,0.4426817297935486,0.3126820027828216,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8210925459861755,0.435030460357666,0.4162258803844452,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6344748735427856,0.1969304531812667,0.9121344685554504,284.949462890625,284.95001220703125,302.99334716796875,297.4156188964844,299.0959167480469,297.1316223144531,284.9495849609375,1.0,0.6494429707527161,0.4416278898715973,0.4416278898715973,1.0,1.0,-3.316054344177246,1.1063748598098757,2.20967960357666,0.3536032438278198,0.9253696203231812,0.9253696203231812,0.0,223.1605834960937,227.0,75319.5859375,0.0,3340.05859375,1.0,278.1499938964844,282.93731689453125,300.4117431640625,305.3109130859375,293.1499938964844,293.1499938964844,278.1499938964844,36098.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839435338973999,1.0,0.0,0.0,3.760185718536377,3.760210752487183,9.434347134629206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12192.8203125,0.0,1660.0023193359375,1895.4371337890625,0.0,2836.439697265625,0.9300594329833984,1.0,0.0,3.0,1.0,0.0
18016680,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8016314506530762,0.4034990966320038,0.367326557636261,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9990000128746032,0.8938094973564148,0.7530640363693237,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8254436254501343,0.4426817297935486,0.3126820027828216,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8210925459861755,0.435030460357666,0.4162258803844452,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6344748735427856,0.1969304531812667,0.9121344685554504,284.949462890625,284.95001220703125,302.99334716796875,297.4156188964844,299.0959167480469,297.1316223144531,284.9495849609375,1.0,0.6494429707527161,0.4416278898715973,0.4416278898715973,1.0,1.0,-3.316054344177246,1.1063748598098757,2.20967960357666,0.3536032438278198,0.9253696203231812,0.9253696203231812,0.0,223.1605834960937,227.0,75319.5859375,0.0,3340.05859375,1.0,278.1499938964844,282.93731689453125,300.4117431640625,305.3109130859375,293.1499938964844,293.1499938964844,278.1499938964844,36098.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839435338973999,1.0,0.0,0.0,3.760185718536377,3.760210752487183,9.434347134629206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12192.8203125,0.0,1660.0023193359375,1895.4371337890625,0.0,2836.439697265625,0.9300594329833984,1.0,0.0,3.0,1.0,0.0
18016740,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8002787828445435,0.403157502412796,0.367067277431488,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.9990000128746032,0.8957473635673523,0.7562499642372131,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8248259425163269,0.4434531331062317,0.3132496178150177,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8203250169754028,0.4355264008045196,0.4167396426200866,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.6334565281867981,0.1966932266950607,0.9113270044326782,284.95184326171875,284.95001220703125,303.0106201171875,297.4291381835937,299.0973815917969,297.1329650878906,284.9519348144531,1.0,0.6507348418235779,0.4404134154319763,0.4404134154319763,1.0,1.0,-3.319900751113892,1.1047098636627195,2.215190887451172,0.3512047827243805,0.9277060031890868,0.9277060031890868,0.0,224.62026977539065,230.0,75362.8515625,0.0,3357.08251953125,1.0,278.1499938964844,282.9380187988281,300.4264831542969,305.327880859375,293.1499938964844,293.1499938964844,278.1499938964844,35964.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389433026313782,1.0,0.0,0.0,3.7619049549102783,3.761930227279663,9.442977102480654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12205.3759765625,0.0,1660.9979248046875,1895.4371337890625,0.0,2831.84423828125,0.9303537607192992,1.0,0.0,3.0,1.0,0.0
18016800,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8002787828445435,0.403157502412796,0.367067277431488,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.9990000128746032,0.8957473635673523,0.7562499642372131,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8248259425163269,0.4434531331062317,0.3132496178150177,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8203250169754028,0.4355264008045196,0.4167396426200866,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.6334565281867981,0.1966932266950607,0.9113270044326782,284.95184326171875,284.95001220703125,303.0106201171875,297.4291381835937,299.0973815917969,297.1329650878906,284.9519348144531,1.0,0.6507348418235779,0.4404134154319763,0.4404134154319763,1.0,1.0,-3.319900751113892,1.1047098636627195,2.215190887451172,0.3512047827243805,0.9277060031890868,0.9277060031890868,0.0,224.62026977539065,230.0,75362.8515625,0.0,3357.08251953125,1.0,278.1499938964844,282.9380187988281,300.4264831542969,305.327880859375,293.1499938964844,293.1499938964844,278.1499938964844,35964.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389433026313782,1.0,0.0,0.0,3.7619049549102783,3.761930227279663,9.442977102480654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12205.3759765625,0.0,1660.9979248046875,1895.4371337890625,0.0,2831.84423828125,0.9303537607192992,1.0,0.0,3.0,1.0,0.0
18016860,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.7984901666641235,0.402800977230072,0.3668193221092224,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.9990000128746032,0.8972399830818176,0.760685920715332,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8238080739974976,0.444228857755661,0.313838928937912,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8191437125205994,0.4360047578811645,0.4172632694244385,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.6321057081222534,0.1964138597249984,0.910457730293274,284.9528503417969,284.95001220703125,303.0272827148437,297.4417724609375,299.09820556640625,297.13385009765625,284.9529113769531,1.0,0.6525005102157593,0.4391528666019439,0.4391528666019439,1.0,1.0,-3.32522964477539,1.1034642457962036,2.221765279769897,0.3489205837249756,0.93016254901886,0.93016254901886,0.0,226.6598358154297,233.0,75444.0078125,0.0,3380.815673828125,1.0,278.1499938964844,282.9368591308594,300.4401550292969,305.346923828125,293.1499938964844,293.1499938964844,278.1499938964844,35882.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386849164962769,1.0,0.0,0.0,3.766947746276856,3.76697301864624,9.46831050896435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12223.880859375,0.0,1666.302490234375,1895.4371337890625,0.0,2829.4306640625,0.931425154209137,1.0,0.0,3.0,1.0,0.0
18016920,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.7984901666641235,0.402800977230072,0.3668193221092224,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.9990000128746032,0.8972399830818176,0.760685920715332,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8238080739974976,0.444228857755661,0.313838928937912,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8191437125205994,0.4360047578811645,0.4172632694244385,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.6321057081222534,0.1964138597249984,0.910457730293274,284.9528503417969,284.95001220703125,303.0272827148437,297.4417724609375,299.09820556640625,297.13385009765625,284.9529113769531,1.0,0.6525005102157593,0.4391528666019439,0.4391528666019439,1.0,1.0,-3.32522964477539,1.1034642457962036,2.221765279769897,0.3489205837249756,0.93016254901886,0.93016254901886,0.0,226.6598358154297,233.0,75444.0078125,0.0,3380.815673828125,1.0,278.1499938964844,282.9368591308594,300.4401550292969,305.346923828125,293.1499938964844,293.1499938964844,278.1499938964844,35882.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386849164962769,1.0,0.0,0.0,3.766947746276856,3.76697301864624,9.46831050896435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12223.880859375,0.0,1666.302490234375,1895.4371337890625,0.0,2829.4306640625,0.931425154209137,1.0,0.0,3.0,1.0,0.0
18016980,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.7964351177215576,0.4024242460727691,0.3665661215782165,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9990000128746032,0.8983435034751892,0.7658911347389221,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8225460052490234,0.4449997246265411,0.3144353330135345,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8177021741867065,0.4364562034606933,0.4177758693695068,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.630534291267395,0.1960840672254562,0.9094303250312804,284.95318603515625,284.95001220703125,303.0433349609375,297.45330810546875,299.0984802246094,297.1342468261719,284.9532165527344,1.0,0.6545320749282837,0.4378922879695892,0.4378922879695892,1.0,1.0,-3.331282615661621,1.102462887763977,2.2288198471069336,0.3467319309711456,0.9324748516082764,0.9324748516082764,0.0,229.05767822265625,236.0,75540.7421875,0.0,3408.317138671875,1.0,278.1499938964844,282.934814453125,300.4524230957031,305.36590576171875,293.1499938964844,293.1499938964844,278.1499938964844,35838.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385748863220215,1.0,0.0,0.0,3.773432731628418,3.7734580039978014,9.500939199824644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12244.482421875,0.0,1673.62890625,1895.4371337890625,0.0,2828.4033203125,0.932848334312439,1.0,0.0,3.0,1.0,0.0
18017040,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.7964351177215576,0.4024242460727691,0.3665661215782165,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9990000128746032,0.8983435034751892,0.7658911347389221,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8225460052490234,0.4449997246265411,0.3144353330135345,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8177021741867065,0.4364562034606933,0.4177758693695068,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.630534291267395,0.1960840672254562,0.9094303250312804,284.95318603515625,284.95001220703125,303.0433349609375,297.45330810546875,299.0984802246094,297.1342468261719,284.9532165527344,1.0,0.6545320749282837,0.4378922879695892,0.4378922879695892,1.0,1.0,-3.331282615661621,1.102462887763977,2.2288198471069336,0.3467319309711456,0.9324748516082764,0.9324748516082764,0.0,229.05767822265625,236.0,75540.7421875,0.0,3408.317138671875,1.0,278.1499938964844,282.934814453125,300.4524230957031,305.36590576171875,293.1499938964844,293.1499938964844,278.1499938964844,35838.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385748863220215,1.0,0.0,0.0,3.773432731628418,3.7734580039978014,9.500939199824644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12244.482421875,0.0,1673.62890625,1895.4371337890625,0.0,2828.4033203125,0.932848334312439,1.0,0.0,3.0,1.0,0.0
18017100,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.7953463196754456,0.4022293388843536,0.3664366006851196,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9990000128746032,0.8987698554992676,0.7686781287193298,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8218581080436707,0.4453828930854797,0.3147344291210174,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8169182538986206,0.4366721212863922,0.4180262386798858,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6296933889389038,0.1959018260240554,0.9088536500930786,284.9532165527344,284.95001220703125,303.0511474609375,297.4585876464844,299.09844970703125,297.1343078613281,284.9532470703125,1.0,0.6556068062782288,0.4372619986534118,0.4372619986534118,1.0,1.0,-3.3344454765319824,1.1020045280456543,2.232440948486328,0.3456513583660126,0.9335583448410034,0.9335583448410034,0.0,230.3441162109375,236.0,75590.71875,0.0,3422.91455078125,1.0,278.1499938964844,282.9336242675781,300.4579772949219,305.375,293.1499938964844,293.1499938964844,278.1499938964844,35826.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385578989982605,1.0,0.0,0.0,3.776879072189331,3.776904344558716,9.518301453681488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12254.859375,0.0,1677.61669921875,1895.4371337890625,0.0,2828.244384765625,0.9336127042770386,1.0,0.0,3.0,1.0,0.0
18017160,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.7942262291908264,0.402030199766159,0.3663048148155212,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9990000128746032,0.8991139531135559,0.7715627551078796,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8211405277252197,0.4457642734050751,0.3150336146354675,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8161002993583679,0.4368813335895538,0.4182720482349396,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.6288220286369324,0.1957081705331802,0.9082332253456116,284.9531555175781,284.95001220703125,303.05877685546875,297.4635009765625,299.0982360839844,297.1343078613281,284.95318603515625,1.0,0.6567108035087585,0.4366158843040466,0.4366158843040466,1.0,1.0,-3.337665557861328,1.1015232801437378,2.236142158508301,0.3445352613925934,0.9345711469650269,0.9345711469650269,0.0,231.6776580810547,224.0,75639.9140625,0.0,3437.9375,1.0,278.1499938964844,282.9323425292969,300.463134765625,305.3836669921875,293.1499938964844,293.1499938964844,278.1499938964844,35819.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385604619979858,1.0,0.0,0.0,3.780348539352417,3.7803738117218018,9.535796721138468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12264.96484375,0.0,1681.6820068359375,1895.4371337890625,0.0,2828.268310546875,0.9343863129615784,1.0,0.0,3.0,1.0,0.0
18017220,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.7957570552825928,0.4015723466873169,0.365835040807724,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.9990000128746032,0.9005125761032104,0.7662628293037415,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.823267936706543,0.4464715719223022,0.3154746294021606,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.818051278591156,0.4372381567955017,0.4185443520545959,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.6296971440315247,0.1952931135892868,0.9060147404670716,284.94354248046875,284.95001220703125,303.0736389160156,297.4721374511719,299.09619140625,297.1337585449219,284.943115234375,1.0,0.6538872718811035,0.4353236258029938,0.4353236258029938,1.0,1.0,-3.32894253730774,1.0949082374572754,2.234034299850464,0.3403159081935882,0.9272546768188475,0.9272546768188475,0.0,229.14126586914065,227.0,75455.671875,0.0,3403.447021484375,1.0,278.1499938964844,282.92498779296875,300.4710693359375,305.3874206542969,293.1499938964844,293.1499938964844,278.1499938964844,36160.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384054899215698,1.0,0.0,0.0,3.777092456817627,3.777117729187012,9.519376362732146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12236.669921875,0.0,1680.46142578125,1895.4371337890625,0.0,2826.8212890625,0.9337931871414183,1.0,0.0,3.0,1.0,0.0
18017280,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.7957570552825928,0.4015723466873169,0.365835040807724,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.9990000128746032,0.9005125761032104,0.7662628293037415,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.823267936706543,0.4464715719223022,0.3154746294021606,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.818051278591156,0.4372381567955017,0.4185443520545959,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.6296971440315247,0.1952931135892868,0.9060147404670716,284.94354248046875,284.95001220703125,303.0736389160156,297.4721374511719,299.09619140625,297.1337585449219,284.943115234375,1.0,0.6538872718811035,0.4353236258029938,0.4353236258029938,1.0,1.0,-3.32894253730774,1.0949082374572754,2.234034299850464,0.3403159081935882,0.9272546768188475,0.9272546768188475,0.0,229.14126586914065,227.0,75455.671875,0.0,3403.447021484375,1.0,278.1499938964844,282.92498779296875,300.4710693359375,305.3874206542969,293.1499938964844,293.1499938964844,278.1499938964844,36160.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384054899215698,1.0,0.0,0.0,3.777092456817627,3.777117729187012,9.519376362732146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12236.669921875,0.0,1680.46142578125,1895.4371337890625,0.0,2826.8212890625,0.9337931871414183,1.0,0.0,3.0,1.0,0.0
18017340,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.7959774732589722,0.4011581242084503,0.3654232621192932,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9990000128746032,0.9026933312416076,0.7647830247879028,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8241636157035828,0.4472311437129974,0.3159671127796173,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8187474608421326,0.4376224875450134,0.4188656806945801,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.6297231912612915,0.1949907839298248,0.9043850898742676,284.945068359375,284.95001220703125,303.087890625,297.47900390625,299.094970703125,297.13427734375,284.9452209472656,1.0,0.6533576846122742,0.4340313971042633,0.4340313971042633,1.0,1.0,-3.325669527053833,1.0903425216674805,2.2353270053863525,0.3364295065402984,0.9239490032196044,0.9239490032196044,0.0,228.3889617919922,230.0,75279.59375,0.0,3391.720703125,1.0,278.1499938964844,282.9286804199219,300.4759216308594,305.3782043457031,293.1499938964844,293.1499938964844,278.1499938964844,36273.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377330899238586,1.0,0.0,0.0,3.764868974685669,3.7648940086364746,9.457862688577734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12206.6181640625,0.0,1666.867919921875,1895.4371337890625,0.0,2820.54296875,0.9312201738357544,1.0,0.0,3.0,1.0,0.0
18017400,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.7959774732589722,0.4011581242084503,0.3654232621192932,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9990000128746032,0.9026933312416076,0.7647830247879028,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8241636157035828,0.4472311437129974,0.3159671127796173,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8187474608421326,0.4376224875450134,0.4188656806945801,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.6297231912612915,0.1949907839298248,0.9043850898742676,284.945068359375,284.95001220703125,303.087890625,297.47900390625,299.094970703125,297.13427734375,284.9452209472656,1.0,0.6533576846122742,0.4340313971042633,0.4340313971042633,1.0,1.0,-3.325669527053833,1.0903425216674805,2.2353270053863525,0.3364295065402984,0.9239490032196044,0.9239490032196044,0.0,228.3889617919922,230.0,75279.59375,0.0,3391.720703125,1.0,278.1499938964844,282.9286804199219,300.4759216308594,305.3782043457031,293.1499938964844,293.1499938964844,278.1499938964844,36273.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377330899238586,1.0,0.0,0.0,3.764868974685669,3.7648940086364746,9.457862688577734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12206.6181640625,0.0,1666.867919921875,1895.4371337890625,0.0,2820.54296875,0.9312201738357544,1.0,0.0,3.0,1.0,0.0
18017460,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7952460646629333,0.4008241593837738,0.3651416003704071,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9990000128746032,0.904387354850769,0.7662429213523865,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8241090774536133,0.4479885101318359,0.3165028989315033,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8184921741485596,0.4380114674568176,0.4192497134208679,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6291540265083313,0.1947757601737976,0.9034948945045472,284.9485168457031,284.95001220703125,303.1004333496094,297.4835510253906,299.0950927734375,297.1352233886719,284.9486389160156,1.0,0.6539415121078491,0.4330239295959472,0.4330239295959472,1.0,1.0,-3.3271188735961914,1.088228702545166,2.2388901710510254,0.3340798318386078,0.924759566783905,0.924759566783905,0.0,229.05435180664065,230.0,75235.6640625,0.0,3398.837158203125,1.0,278.1499938964844,282.9314880371094,300.4810485839844,305.3790283203125,293.1499938964844,293.1499938964844,278.1499938964844,36145.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372905254364014,1.0,0.0,0.0,3.760561943054199,3.760587215423584,9.436236041437952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12201.1328125,0.0,1660.807861328125,1895.4371337890625,0.0,2816.41162109375,0.9301735162734984,1.0,0.0,3.0,1.0,0.0
18017520,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.795163094997406,0.4007952511310577,0.3651184439659118,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9990000128746032,0.9045217037200928,0.7664273381233215,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8240861296653748,0.4480549097061157,0.3165507912635803,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.818451464176178,0.4380453526973724,0.4192843735218048,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6290915012359619,0.19475719332695,0.9034249186515808,284.9487609863281,284.95001220703125,303.1015014648437,297.4838562011719,299.0950927734375,297.13531494140625,284.94891357421875,1.0,0.6540162563323975,0.4329363405704498,0.4329363405704498,1.0,1.0,-3.3273277282714844,1.08807635307312,2.2392513751983643,0.3338887393474579,0.9248757362365724,0.9248757362365724,0.0,229.1394500732422,233.0,75234.0859375,0.0,3399.800537109375,1.0,278.1499938964844,282.931640625,300.4814758300781,305.3792724609375,293.1499938964844,293.1499938964844,278.1499938964844,36133.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372647166252136,1.0,0.0,0.0,3.7603600025177,3.760385274887085,9.435222523279664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12201.0400390625,0.0,1660.4814453125,1895.4371337890625,0.0,2816.17041015625,0.9301206469535828,1.0,0.0,3.0,1.0,0.0
18017580,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7938178777694702,0.4004259705543518,0.3648396730422973,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9990000128746032,0.9059346914291382,0.7696288228034973,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8235118389129639,0.448882132768631,0.3171619772911072,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8176482319831848,0.4384593367576599,0.4197270572185516,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.628089427947998,0.1945105344057083,0.9025853276252748,284.9510498046875,284.95001220703125,303.1145324707031,297.4864807128906,299.09503173828125,297.1361389160156,284.9511413574219,1.0,0.6553040742874146,0.4318412840366363,0.4318412840366363,1.0,1.0,-3.3310980796813965,1.0865931510925293,2.244504928588867,0.3316609859466553,0.9266250729560852,0.9266250729560852,0.0,230.62417602539065,236.0,75243.5078125,0.0,3416.908447265625,1.0,278.1499938964844,282.932373046875,300.4855041503906,305.3836364746094,293.1499938964844,293.1499938964844,278.1499938964844,36009.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371112942695618,1.0,0.0,0.0,3.760396242141724,3.760421276092529,9.435403853785828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12204.37890625,0.0,1659.568115234375,1895.4371337890625,0.0,2814.73828125,0.930042803287506,1.0,0.0,3.0,1.0,0.0
