time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017640,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7938178777694702,0.4004259705543518,0.3648396730422973,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9990000128746032,0.9059346914291382,0.7696288228034973,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8235118389129639,0.448882132768631,0.3171619772911072,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8176482319831848,0.4384593367576599,0.4197270572185516,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.628089427947998,0.1945105344057083,0.9025853276252748,284.9510498046875,284.95001220703125,303.1145324707031,297.4864807128906,299.09503173828125,297.1361389160156,284.9511413574219,1.0,0.6553040742874146,0.4318412840366363,0.4318412840366363,1.0,1.0,-3.3310980796813965,1.0865931510925293,2.244504928588867,0.3316609859466553,0.9266250729560852,0.9266250729560852,0.0,230.62417602539065,236.0,75243.5078125,0.0,3416.908447265625,1.0,278.1499938964844,282.932373046875,300.4855041503906,305.3836364746094,293.1499938964844,293.1499938964844,278.1499938964844,36009.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371112942695618,1.0,0.0,0.0,3.760396242141724,3.760421276092529,9.435403853785828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12204.37890625,0.0,1659.568115234375,1895.4371337890625,0.0,2814.73828125,0.930042803287506,1.0,0.0,3.0,1.0,0.0
18017700,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7929714322090149,0.4002324342727661,0.3647016286849975,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9990000128746032,0.9064586758613586,0.7717323303222656,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8230614066123962,0.4492894113063812,0.3174707591533661,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8170793056488037,0.4386560618877411,0.4199486076831817,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.6274574995040894,0.1943704783916473,0.9021438360214232,284.9516296386719,284.95001220703125,303.1208190917969,297.48687744140625,299.0948486328125,297.1363525390625,284.9516906738281,1.0,0.6561372876167297,0.4312937557697296,0.4312937557697296,1.0,1.0,-3.333568334579468,1.0860614776611328,2.247506856918335,0.33062544465065,0.9275489449501038,0.9275489449501038,0.0,231.6016845703125,236.0,75262.1015625,0.0,3428.1591796875,1.0,278.1499938964844,282.93194580078125,300.48651123046875,305.3859558105469,293.1499938964844,293.1499938964844,278.1499938964844,35966.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371368646621704,1.0,0.0,0.0,3.7616875171661377,3.7617127895355225,9.441885708838528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12208.0087890625,0.0,1660.7542724609375,1895.4371337890625,0.0,2814.976806640625,0.9303009510040284,1.0,0.0,3.0,1.0,0.0
18017760,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7920432686805725,0.4000320136547088,0.3645614385604858,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9990000128746032,0.9068699479103088,0.7740723490715027,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.822533369064331,0.4496902525424957,0.3177784085273742,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8164299726486206,0.4388442933559418,0.420166552066803,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.6267585158348083,0.1942163705825805,0.9016619324684144,284.951904296875,284.95001220703125,303.1269836425781,297.48663330078125,299.0943603515625,297.1364440917969,284.9519348144531,1.0,0.6570528745651245,0.4307089745998382,0.4307089745998382,1.0,1.0,-3.336265802383423,1.085517406463623,2.2507483959198,0.3295240998268127,0.9283772110939026,0.9283772110939026,0.0,232.6892852783203,224.0,75283.0,0.0,3440.577880859375,1.0,278.1499938964844,282.9311828613281,300.4867553710937,305.3878479003906,293.1499938964844,293.1499938964844,278.1499938964844,35936.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372116684913635,1.0,0.0,0.0,3.763371467590332,3.763396739959717,9.450341167394072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12211.7607421875,0.0,1662.5068359375,1895.4371337890625,0.0,2815.675048828125,0.930655837059021,1.0,0.0,3.0,1.0,0.0
18017820,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.7938477993011475,0.3995666205883026,0.3640733659267425,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.9990000128746032,0.9083260893821716,0.7679281234741211,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8249436616897583,0.4504275321960449,0.3182328939437866,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8186210989952087,0.4391538202762604,0.4203819334506988,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.627895712852478,0.193871796131134,0.8997024893760681,284.94287109375,284.95001220703125,303.1387939453125,297.4841003417969,299.0916442871094,297.13604736328125,284.94244384765625,1.0,0.6539376974105835,0.4295393526554107,0.4295393526554107,1.0,1.0,-3.3267641067504883,1.0789263248443604,2.247837781906128,0.3254204988479614,0.9208078384399414,0.9208078384399414,0.0,229.7603302001953,227.0,75045.734375,0.0,3402.076171875,1.0,278.1499938964844,282.9246520996094,300.48406982421875,305.37750244140625,293.1499938964844,293.1499938964844,278.1499938964844,36251.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372663259506226,1.0,0.0,0.0,3.7567758560180655,3.756801128387451,9.417245223630744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12171.0986328125,0.0,1657.1724853515625,1895.4371337890625,0.0,2816.185302734375,0.9292944073677064,1.0,0.0,3.0,1.0,0.0
18017880,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.7938477993011475,0.3995666205883026,0.3640733659267425,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.9990000128746032,0.9083260893821716,0.7679281234741211,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8249436616897583,0.4504275321960449,0.3182328939437866,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8186210989952087,0.4391538202762604,0.4203819334506988,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.627895712852478,0.193871796131134,0.8997024893760681,284.94287109375,284.95001220703125,303.1387939453125,297.4841003417969,299.0916442871094,297.13604736328125,284.94244384765625,1.0,0.6539376974105835,0.4295393526554107,0.4295393526554107,1.0,1.0,-3.3267641067504883,1.0789263248443604,2.247837781906128,0.3254204988479614,0.9208078384399414,0.9208078384399414,0.0,229.7603302001953,227.0,75045.734375,0.0,3402.076171875,1.0,278.1499938964844,282.9246520996094,300.48406982421875,305.37750244140625,293.1499938964844,293.1499938964844,278.1499938964844,36251.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372663259506226,1.0,0.0,0.0,3.7567758560180655,3.756801128387451,9.417245223630744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12171.0986328125,0.0,1657.1724853515625,1895.4371337890625,0.0,2816.185302734375,0.9292944073677064,1.0,0.0,3.0,1.0,0.0
18017940,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.794238805770874,0.3991381525993347,0.3636424243450165,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9990000128746032,0.9104803204536438,0.7659195065498352,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8260173201560974,0.4512008726596832,0.3187315464019775,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8194572925567627,0.4394848644733429,0.4206462800502777,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.6281054615974426,0.1936277449131012,0.8983083963394165,284.9446105957031,284.95001220703125,303.1499938964844,297.4786682128906,299.0897521972656,297.1365661621094,284.9447631835937,1.0,0.6532322764396667,0.4283697307109833,0.4283697307109833,1.0,1.0,-3.3230538368225098,1.0744919776916504,2.24856185913086,0.3216735124588012,0.917307198047638,0.917307198047638,0.0,228.76600646972656,230.0,74823.3828125,0.0,3387.9833984375,1.0,278.1499938964844,282.9287109375,300.4769592285156,305.3533935546875,293.1499938964844,293.1499938964844,278.1499938964844,36339.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368774056434631,1.0,0.0,0.0,3.742035388946533,3.742060422897339,9.34348918235628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.5947265625,0.0,1640.59765625,1895.4371337890625,0.0,2812.555419921875,0.9261439442634584,1.0,0.0,3.0,1.0,0.0
18018000,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.794238805770874,0.3991381525993347,0.3636424243450165,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9990000128746032,0.9104803204536438,0.7659195065498352,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8260173201560974,0.4512008726596832,0.3187315464019775,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8194572925567627,0.4394848644733429,0.4206462800502777,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.6281054615974426,0.1936277449131012,0.8983083963394165,284.9446105957031,284.95001220703125,303.1499938964844,297.4786682128906,299.0897521972656,297.1365661621094,284.9447631835937,1.0,0.6532322764396667,0.4283697307109833,0.4283697307109833,1.0,1.0,-3.3230538368225098,1.0744919776916504,2.24856185913086,0.3216735124588012,0.917307198047638,0.917307198047638,0.0,228.76600646972656,230.0,74823.3828125,0.0,3387.9833984375,1.0,278.1499938964844,282.9287109375,300.4769592285156,305.3533935546875,293.1499938964844,293.1499938964844,278.1499938964844,36339.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368774056434631,1.0,0.0,0.0,3.742035388946533,3.742060422897339,9.34348918235628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.5947265625,0.0,1640.59765625,1895.4371337890625,0.0,2812.555419921875,0.9261439442634584,1.0,0.0,3.0,1.0,0.0
18018060,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.7984277606010437,0.4027481377124786,0.3659935295581817,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.9990000128746032,0.9172638654708862,0.7591462731361389,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.8304916620254517,0.4561664462089538,0.3214550018310547,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.8237615823745728,0.4441075026988983,0.4239756464958191,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.6330047249794006,0.1980603337287902,0.9127416014671326,284.96453857421875,284.95001220703125,303.1603088378906,297.4705505371094,299.11944580078125,297.18035888671875,284.9652099609375,1.0,0.6547848582267761,0.4273724555969238,0.4273724555969238,1.0,1.0,-3.342341184616089,1.078904151916504,2.263437032699585,0.3214634358882904,0.9332841038703918,0.9332841038703918,0.0,226.82745361328125,233.0,75203.6953125,0.0,3421.255859375,1.0,278.1499938964844,282.9397277832031,300.4721374511719,305.3598022460937,293.1499938964844,293.1499938964844,278.1499938964844,35562.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370822072029114,1.0,0.0,0.0,3.752553939819336,3.7525789737701416,9.396090945301694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12193.005859375,0.0,1646.918701171875,1895.4371337890625,0.0,2814.466796875,0.9281386137008668,1.0,0.0,3.0,1.0,0.0
18018120,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.7984277606010437,0.4027481377124786,0.3659935295581817,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.9990000128746032,0.9172638654708862,0.7591462731361389,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.8304916620254517,0.4561664462089538,0.3214550018310547,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.8237615823745728,0.4441075026988983,0.4239756464958191,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.6330047249794006,0.1980603337287902,0.9127416014671326,284.96453857421875,284.95001220703125,303.1603088378906,297.4705505371094,299.11944580078125,297.18035888671875,284.9652099609375,1.0,0.6547848582267761,0.4273724555969238,0.4273724555969238,1.0,1.0,-3.342341184616089,1.078904151916504,2.263437032699585,0.3214634358882904,0.9332841038703918,0.9332841038703918,0.0,226.82745361328125,233.0,75203.6953125,0.0,3421.255859375,1.0,278.1499938964844,282.9397277832031,300.4721374511719,305.3598022460937,293.1499938964844,293.1499938964844,278.1499938964844,35562.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370822072029114,1.0,0.0,0.0,3.752553939819336,3.7525789737701416,9.396090945301694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12193.005859375,0.0,1646.918701171875,1895.4371337890625,0.0,2814.466796875,0.9281386137008668,1.0,0.0,3.0,1.0,0.0
18018180,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.8003818988800049,0.4042441248893738,0.3676919341087341,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.9990000128746032,0.9226418733596802,0.7572521567344666,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.8330106735229492,0.4591299593448639,0.3237893879413605,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.8261688351631165,0.4468446671962738,0.4269053637981415,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.6365615725517273,0.2008294910192489,0.9267978668212892,284.9686889648437,284.95001220703125,303.1694641113281,297.4602966308594,299.13427734375,297.2025451660156,284.9687194824219,1.0,0.6578341722488403,0.426375150680542,0.426375150680542,1.0,1.0,-3.365344762802124,1.084612488746643,2.2807323932647705,0.3221991062164306,0.9479689598083496,0.9479689598083496,0.0,227.0792388916016,236.0,75769.609375,0.0,3476.019287109375,1.0,278.1499938964844,282.932861328125,300.468017578125,305.394287109375,293.1499938964844,293.1499938964844,278.1499938964844,35129.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838742733001709,1.0,0.0,0.0,3.7868707180023193,3.786895990371704,9.568728955855477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12290.2451171875,0.0,1684.0830078125,1895.4371337890625,0.0,2829.970947265625,0.9354344606399536,1.0,0.0,3.0,1.0,0.0
18018240,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.8003818988800049,0.4042441248893738,0.3676919341087341,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.9990000128746032,0.9226418733596802,0.7572521567344666,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.8330106735229492,0.4591299593448639,0.3237893879413605,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.8261688351631165,0.4468446671962738,0.4269053637981415,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.6365615725517273,0.2008294910192489,0.9267978668212892,284.9686889648437,284.95001220703125,303.1694641113281,297.4602966308594,299.13427734375,297.2025451660156,284.9687194824219,1.0,0.6578341722488403,0.426375150680542,0.426375150680542,1.0,1.0,-3.365344762802124,1.084612488746643,2.2807323932647705,0.3221991062164306,0.9479689598083496,0.9479689598083496,0.0,227.0792388916016,236.0,75769.609375,0.0,3476.019287109375,1.0,278.1499938964844,282.932861328125,300.468017578125,305.394287109375,293.1499938964844,293.1499938964844,278.1499938964844,35129.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838742733001709,1.0,0.0,0.0,3.7868707180023193,3.786895990371704,9.568728955855477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12290.2451171875,0.0,1684.0830078125,1895.4371337890625,0.0,2829.970947265625,0.9354344606399536,1.0,0.0,3.0,1.0,0.0
18018300,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.8003194332122803,0.4046340584754944,0.3681351542472839,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.9990000128746032,0.9246463775634766,0.7583375573158264,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.8333091735839844,0.460219532251358,0.3246265649795532,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.826421856880188,0.447827398777008,0.4279388189315796,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.6373336315155029,0.2017848342657089,0.931683361530304,284.9671630859375,284.95001220703125,303.1736145019531,297.45440673828125,299.1379089355469,297.2084350585937,284.96710205078125,1.0,0.659551203250885,0.4258765280246734,0.4258765280246734,1.0,1.0,-3.375312089920044,1.08689284324646,2.288419246673584,0.3223218023777008,0.9527921080589294,0.9527921080589294,0.0,227.96319580078125,236.0,76012.625,0.0,3504.409423828125,1.0,278.1499938964844,282.9271240234375,300.4634094238281,305.40728759765625,293.1499938964844,293.1499938964844,278.1499938964844,35114.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839753270149231,1.0,0.0,0.0,3.803609848022461,3.8036351203918457,9.653508641349615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12330.419921875,0.0,1703.9713134765625,1895.4371337890625,0.0,2839.410400390625,0.9391669034957886,1.0,0.0,3.0,1.0,0.0
18018360,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.799937903881073,0.4049193263053894,0.3684686422348022,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.9990000128746032,0.9263209700584412,0.7600809335708618,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.8333013653755188,0.4611824452877044,0.3253631293773651,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.8263687491416931,0.4486795365810394,0.428833931684494,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.6377480030059814,0.2025677859783172,0.935739278793335,284.9647827148437,284.95001220703125,303.177490234375,297.447998046875,299.1388854980469,297.2123413085937,284.9646911621094,1.0,0.6613104343414307,0.4250966310501098,0.4250966310501098,1.0,1.0,-3.384651899337769,1.0882245302200315,2.296427249908448,0.321634978055954,0.9563312530517578,0.9563312530517578,0.0,229.08848571777344,239.0,76220.03125,0.0,3532.867919921875,1.0,278.1499938964844,282.92108154296875,300.4575500488281,305.41680908203125,293.1499938964844,293.1499938964844,278.1499938964844,35157.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407522439956665,1.0,0.0,0.0,3.8188533782958975,3.8188788890838623,9.731039654070628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12364.037109375,0.0,1722.66943359375,1895.4371337890625,0.0,2848.744140625,0.942608118057251,1.0,0.0,3.0,1.0,0.0
18018420,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.7985763549804688,0.4053016901016235,0.3689385950565338,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.9990000128746032,0.9288807511329652,0.7648399472236633,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.8326976895332336,0.4628591537475586,0.3266395032405853,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.8256710171699524,0.4501233100891113,0.4303474128246307,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.6378252506256104,0.2037434726953506,0.9419570565223694,284.9603576660156,284.95001220703125,303.1844482421875,297.4338073730469,299.1372985839844,297.2159729003906,284.96026611328125,1.0,0.6648592352867126,0.4235368371009826,0.4235368371009826,1.0,1.0,-3.401777505874634,1.0901857614517212,2.311591863632202,0.3199031054973602,0.9612544178962708,0.9612544178962708,0.0,231.798095703125,242.0,76557.765625,0.0,3589.166748046875,1.0,278.1499938964844,282.9104309082031,300.4429626464844,305.4268493652344,293.1499938964844,293.1499938964844,278.1499938964844,35308.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425974249839783,1.0,0.0,0.0,3.844221591949463,3.844247341156006,9.86075292530586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12416.623046875,0.0,1754.7293701171875,1895.4371337890625,0.0,2865.9921875,0.9484082460403442,1.0,0.0,3.0,1.0,0.0
18018480,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.7985763549804688,0.4053016901016235,0.3689385950565338,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.9990000128746032,0.9288807511329652,0.7648399472236633,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.8326976895332336,0.4628591537475586,0.3266395032405853,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.8256710171699524,0.4501233100891113,0.4303474128246307,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.6378252506256104,0.2037434726953506,0.9419570565223694,284.9603576660156,284.95001220703125,303.1844482421875,297.4338073730469,299.1372985839844,297.2159729003906,284.96026611328125,1.0,0.6648592352867126,0.4235368371009826,0.4235368371009826,1.0,1.0,-3.401777505874634,1.0901857614517212,2.311591863632202,0.3199031054973602,0.9612544178962708,0.9612544178962708,0.0,231.798095703125,242.0,76557.765625,0.0,3589.166748046875,1.0,278.1499938964844,282.9104309082031,300.4429626464844,305.4268493652344,293.1499938964844,293.1499938964844,278.1499938964844,35308.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425974249839783,1.0,0.0,0.0,3.844221591949463,3.844247341156006,9.86075292530586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12416.623046875,0.0,1754.7293701171875,1895.4371337890625,0.0,2865.9921875,0.9484082460403442,1.0,0.0,3.0,1.0,0.0
18018540,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7967905402183533,0.4055480062961578,0.3692699074745178,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9990000128746032,0.9306563138961792,0.7705379724502563,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8316614031791687,0.4643354713916778,0.3277589976787567,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8245350122451782,0.4513569176197052,0.4316376447677612,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.6372694969177246,0.2045513987541198,0.9463721513748168,284.9574279785156,284.95001220703125,303.1903991699219,297.41778564453125,299.1327819824219,297.2159729003906,284.9573974609375,1.0,0.6683555841445923,0.4219770431518554,0.4219770431518554,1.0,1.0,-3.4172401428222656,1.0914920568466189,2.3257479667663574,0.3178859651088714,0.9647508263587952,0.9647508263587952,0.0,234.8359832763672,245.0,76815.640625,0.0,3643.88623046875,1.0,278.1499938964844,282.9022521972656,300.426025390625,305.4281311035156,293.1499938964844,293.1499938964844,278.1499938964844,35453.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442085385322571,1.0,0.0,0.0,3.863680362701416,3.863706350326538,9.960832585420576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12454.7890625,0.0,1779.817626953125,1895.4371337890625,0.0,2881.059814453125,0.9528862833976746,1.0,0.0,3.0,1.0,0.0
18018600,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7967905402183533,0.4055480062961578,0.3692699074745178,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9990000128746032,0.9306563138961792,0.7705379724502563,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8316614031791687,0.4643354713916778,0.3277589976787567,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8245350122451782,0.4513569176197052,0.4316376447677612,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.6372694969177246,0.2045513987541198,0.9463721513748168,284.9574279785156,284.95001220703125,303.1903991699219,297.41778564453125,299.1327819824219,297.2159729003906,284.9573974609375,1.0,0.6683555841445923,0.4219770431518554,0.4219770431518554,1.0,1.0,-3.4172401428222656,1.0914920568466189,2.3257479667663574,0.3178859651088714,0.9647508263587952,0.9647508263587952,0.0,234.8359832763672,245.0,76815.640625,0.0,3643.88623046875,1.0,278.1499938964844,282.9022521972656,300.426025390625,305.4281311035156,293.1499938964844,293.1499938964844,278.1499938964844,35453.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442085385322571,1.0,0.0,0.0,3.863680362701416,3.863706350326538,9.960832585420576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12454.7890625,0.0,1779.817626953125,1895.4371337890625,0.0,2881.059814453125,0.9528862833976746,1.0,0.0,3.0,1.0,0.0
18018660,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.7948437333106995,0.4057231545448303,0.3695331513881683,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9990000128746032,0.9319243431091307,0.776602566242218,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8304523825645447,0.4657045304775238,0.3287967145442962,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8232223391532898,0.4524812698364258,0.4328137636184692,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.6363961696624756,0.2051388323307037,0.94970041513443,284.9558410644531,284.95001220703125,303.19537353515625,297.4001159667969,299.12713623046875,297.2141418457031,284.9558410644531,1.0,0.6717541813850403,0.4205442667007446,0.4205442667007446,1.0,1.0,-3.4315185546875,1.0926618576049805,2.3388566970825195,0.3159968852996826,0.967800796031952,0.967800796031952,0.0,237.99354553222656,248.0,77023.46875,0.0,3696.874755859375,1.0,278.1499938964844,282.8959655761719,300.40753173828125,305.42401123046875,293.1499938964844,293.1499938964844,278.1499938964844,35559.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456552028656006,1.0,0.0,0.0,3.8791770935058594,3.879203319549561,1.0040896540886024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12483.9560546875,0.0,1799.898193359375,1895.4371337890625,0.0,2894.59423828125,0.9564505219459534,1.0,0.0,3.0,1.0,0.0
18018720,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.7948437333106995,0.4057231545448303,0.3695331513881683,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9990000128746032,0.9319243431091307,0.776602566242218,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8304523825645447,0.4657045304775238,0.3287967145442962,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8232223391532898,0.4524812698364258,0.4328137636184692,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.6363961696624756,0.2051388323307037,0.94970041513443,284.9558410644531,284.95001220703125,303.19537353515625,297.4001159667969,299.12713623046875,297.2141418457031,284.9558410644531,1.0,0.6717541813850403,0.4205442667007446,0.4205442667007446,1.0,1.0,-3.4315185546875,1.0926618576049805,2.3388566970825195,0.3159968852996826,0.967800796031952,0.967800796031952,0.0,237.99354553222656,248.0,77023.46875,0.0,3696.874755859375,1.0,278.1499938964844,282.8959655761719,300.40753173828125,305.42401123046875,293.1499938964844,293.1499938964844,278.1499938964844,35559.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456552028656006,1.0,0.0,0.0,3.8791770935058594,3.879203319549561,1.0040896540886024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12483.9560546875,0.0,1799.898193359375,1895.4371337890625,0.0,2894.59423828125,0.9564505219459534,1.0,0.0,3.0,1.0,0.0
18018780,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.7928399443626404,0.4058496356010437,0.3697511553764343,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.9990000128746032,0.9328146576881408,0.7827954888343811,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8291745185852051,0.4669997990131378,0.3297801613807678,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8218384385108948,0.4535343647003174,0.4339178204536438,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.6353518962860107,0.205579936504364,0.9523109197616576,284.9548645019531,284.95001220703125,303.1994323730469,297.380859375,299.1204833984375,297.2113342285156,284.95489501953125,1.0,0.6750467419624329,0.4191114902496338,0.4191114902496338,1.0,1.0,-3.4448812007904053,1.093471884727478,2.351409435272217,0.3139537274837494,0.9705082178115844,0.9705082178115844,0.0,241.18605041503903,251.0,77191.0,0.0,3748.224365234375,1.0,278.1499938964844,282.89068603515625,300.3876953125,305.4157409667969,293.1499938964844,293.1499938964844,278.1499938964844,35636.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469905853271484,1.0,0.0,0.0,3.891878843307495,3.891905307769776,1.0106758736583288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.8671875,0.0,1816.3905029296875,1895.4371337890625,0.0,2907.092041015625,0.9593654274940492,1.0,0.0,3.0,1.0,0.0
18018840,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.7928399443626404,0.4058496356010437,0.3697511553764343,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.9990000128746032,0.9328146576881408,0.7827954888343811,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8291745185852051,0.4669997990131378,0.3297801613807678,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8218384385108948,0.4535343647003174,0.4339178204536438,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.6353518962860107,0.205579936504364,0.9523109197616576,284.9548645019531,284.95001220703125,303.1994323730469,297.380859375,299.1204833984375,297.2113342285156,284.95489501953125,1.0,0.6750467419624329,0.4191114902496338,0.4191114902496338,1.0,1.0,-3.4448812007904053,1.093471884727478,2.351409435272217,0.3139537274837494,0.9705082178115844,0.9705082178115844,0.0,241.18605041503903,251.0,77191.0,0.0,3748.224365234375,1.0,278.1499938964844,282.89068603515625,300.3876953125,305.4157409667969,293.1499938964844,293.1499938964844,278.1499938964844,35636.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469905853271484,1.0,0.0,0.0,3.891878843307495,3.891905307769776,1.0106758736583288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.8671875,0.0,1816.3905029296875,1895.4371337890625,0.0,2907.092041015625,0.9593654274940492,1.0,0.0,3.0,1.0,0.0
18018900,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.7918331027030945,0.4058998227119446,0.3698477447032928,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.9990000128746032,0.9331411719322203,0.7859041690826416,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8285250663757324,0.4676247239112854,0.3302555680274963,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8211352229118347,0.4540398418903351,0.4344491064548492,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.6347911357879639,0.2057598680257797,0.9534188508987428,284.9545288085937,284.95001220703125,303.2011413574219,297.3706970214844,299.11688232421875,297.2096862792969,284.9545288085937,1.0,0.6766548752784729,0.4183951020240783,0.4183951020240783,1.0,1.0,-3.451279401779175,1.093760371208191,2.357519149780273,0.3128795921802521,0.9717450141906738,0.9717450141906738,0.0,242.7832794189453,251.0,77262.2734375,0.0,3773.3447265625,1.0,278.1499938964844,282.8883056640625,300.37725830078125,305.41021728515625,293.1499938964844,293.1499938964844,278.1499938964844,35667.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476270437240601,1.0,0.0,0.0,3.897411108016968,3.897437572479248,1.0135513548448216e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12514.5224609375,0.0,1823.584716796875,1895.4371337890625,0.0,2913.050048828125,0.9606332182884216,1.0,0.0,3.0,1.0,0.0
18018960,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.7908276319503784,0.4059427678585052,0.3699375092983246,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.9990000128746032,0.9333979487419128,0.7890107035636902,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.8278731107711792,0.4682367444038391,0.3307216763496399,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.8204289078712463,0.4545334279537201,0.4349687099456787,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.6342131495475769,0.2059181630611419,0.9544225335121156,284.9542236328125,284.95001220703125,303.20263671875,297.36016845703125,299.1131896972656,297.2079772949219,284.9542541503906,1.0,0.6782395839691162,0.4176969826221466,0.4176969826221466,1.0,1.0,-3.457517385482788,1.094029664993286,2.363487720489502,0.3118222653865814,0.9729387164115906,0.9729387164115906,0.0,244.37808227539065,254.0,77327.453125,0.0,3798.1376953125,1.0,278.1499938964844,282.8860778808594,300.3665466308594,305.4039611816406,293.1499938964844,293.1499938964844,278.1499938964844,35694.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482491970062256,1.0,0.0,0.0,3.902523994445801,3.902550458908081,1.0162123089685338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12522.025390625,0.0,1830.233154296875,1895.4371337890625,0.0,2918.875,0.961803674697876,1.0,0.0,3.0,1.0,0.0
18019020,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.7888271808624268,0.4060108661651611,0.3701008558273315,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.9990000128746032,0.93373441696167,0.7952085733413696,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8265671730041504,0.4694259464740753,0.3316295742988586,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.819013774394989,0.4554920196533203,0.4359800815582275,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.6330231428146362,0.2061840891838073,0.9561886191368104,284.9537353515625,284.95001220703125,303.2049865722656,297.3381652832031,299.1054992675781,297.20440673828125,284.9537658691406,1.0,0.6813496351242065,0.4163006842136383,0.4163006842136383,1.0,1.0,-3.4695990085601807,1.0944056510925293,2.375193357467652,0.3096340894699096,0.9751599431037904,0.9751599431037904,0.0,247.56044006347656,257.0,77441.546875,0.0,3846.946044921875,1.0,278.1499938964844,282.8818664550781,300.3443298339844,305.3894958496094,293.1499938964844,293.1499938964844,278.1499938964844,35738.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494703769683838,1.0,0.0,0.0,3.9117467403411865,3.911773443222046,1.0210211485173204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12533.9765625,0.0,1842.242919921875,1895.4371337890625,0.0,2930.310302734375,0.9639127254486084,1.0,0.0,3.0,1.0,0.0
18019080,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.7888271808624268,0.4060108661651611,0.3701008558273315,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.9990000128746032,0.93373441696167,0.7952085733413696,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8265671730041504,0.4694259464740753,0.3316295742988586,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.819013774394989,0.4554920196533203,0.4359800815582275,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.6330231428146362,0.2061840891838073,0.9561886191368104,284.9537353515625,284.95001220703125,303.2049865722656,297.3381652832031,299.1054992675781,297.20440673828125,284.9537658691406,1.0,0.6813496351242065,0.4163006842136383,0.4163006842136383,1.0,1.0,-3.4695990085601807,1.0944056510925293,2.375193357467652,0.3096340894699096,0.9751599431037904,0.9751599431037904,0.0,247.56044006347656,257.0,77441.546875,0.0,3846.946044921875,1.0,278.1499938964844,282.8818664550781,300.3443298339844,305.3894958496094,293.1499938964844,293.1499938964844,278.1499938964844,35738.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494703769683838,1.0,0.0,0.0,3.9117467403411865,3.911773443222046,1.0210211485173204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12533.9765625,0.0,1842.242919921875,1895.4371337890625,0.0,2930.310302734375,0.9639127254486084,1.0,0.0,3.0,1.0,0.0
18019140,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.786857008934021,0.4060758352279663,0.3702563047409057,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9990000128746032,0.9337890148162842,0.8013671636581421,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.825249433517456,0.4705340564250946,0.3324863314628601,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8176084160804749,0.4564324617385864,0.4369685649871826,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.6317943930625916,0.2063833028078079,0.9576424360275269,284.95330810546875,284.95001220703125,303.2065734863281,297.3149719238281,299.0973815917969,297.20068359375,284.9533386230469,1.0,0.6843789219856262,0.4149044156074524,0.4149044156074524,1.0,1.0,-3.48116421699524,1.0945621728897097,2.38660192489624,0.3073432445526123,0.9771065711975098,0.9771065711975098,0.0,250.7250823974609,245.0,77533.6171875,0.0,3894.656494140625,1.0,278.1499938964844,282.8778991699219,300.32086181640625,305.3722839355469,293.1499938964844,293.1499938964844,278.1499938964844,35775.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506455421447754,1.0,0.0,0.0,3.919647693634033,3.9196741580963135,1.0251497997160186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12541.7197265625,0.0,1852.5604248046875,1895.4371337890625,0.0,2941.317138671875,0.9657183289527892,1.0,0.0,3.0,1.0,0.0
18019200,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.786857008934021,0.4060758352279663,0.3702563047409057,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9990000128746032,0.9337890148162842,0.8013671636581421,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.825249433517456,0.4705340564250946,0.3324863314628601,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8176084160804749,0.4564324617385864,0.4369685649871826,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.6317943930625916,0.2063833028078079,0.9576424360275269,284.95330810546875,284.95001220703125,303.2065734863281,297.3149719238281,299.0973815917969,297.20068359375,284.9533386230469,1.0,0.6843789219856262,0.4149044156074524,0.4149044156074524,1.0,1.0,-3.48116421699524,1.0945621728897097,2.38660192489624,0.3073432445526123,0.9771065711975098,0.9771065711975098,0.0,250.7250823974609,245.0,77533.6171875,0.0,3894.656494140625,1.0,278.1499938964844,282.8778991699219,300.32086181640625,305.3722839355469,293.1499938964844,293.1499938964844,278.1499938964844,35775.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506455421447754,1.0,0.0,0.0,3.919647693634033,3.9196741580963135,1.0251497997160186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12541.7197265625,0.0,1852.5604248046875,1895.4371337890625,0.0,2941.317138671875,0.9657183289527892,1.0,0.0,3.0,1.0,0.0
18019260,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.7884796857833862,0.4060864150524139,0.3702041804790497,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.9990000128746032,0.934477150440216,0.7964532971382141,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8273352980613708,0.4715308248996734,0.3331435024738312,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8196425437927246,0.4573102295398712,0.4377306401729584,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.6330838203430176,0.2065307945013046,0.9579774737358092,284.9429016113281,284.95001220703125,303.2074279785156,297.2906799316406,299.0878601074219,297.19659423828125,284.94244384765625,1.0,0.6823552846908569,0.4135462045669555,0.4135462045669555,1.0,1.0,-3.477324962615967,1.0893259048461914,2.3879990577697754,0.303400307893753,0.9691843390464784,0.9691843390464784,0.0,248.4745483398437,248.0,77354.96875,0.0,3871.67529296875,1.0,278.1499938964844,282.8685302734375,300.2953186035156,305.341796875,293.1499938964844,293.1499938964844,278.1499938964844,36093.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851617693901062,1.0,0.0,0.0,3.918612718582153,3.9186394214630127,1.0246084229947885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12503.009765625,0.0,1853.7994384765625,1895.4371337890625,0.0,2950.425048828125,0.9656074643135072,1.0,0.0,3.0,1.0,0.0
18019320,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.7884796857833862,0.4060864150524139,0.3702041804790497,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.9990000128746032,0.934477150440216,0.7964532971382141,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8273352980613708,0.4715308248996734,0.3331435024738312,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8196425437927246,0.4573102295398712,0.4377306401729584,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.6330838203430176,0.2065307945013046,0.9579774737358092,284.9429016113281,284.95001220703125,303.2074279785156,297.2906799316406,299.0878601074219,297.19659423828125,284.94244384765625,1.0,0.6823552846908569,0.4135462045669555,0.4135462045669555,1.0,1.0,-3.477324962615967,1.0893259048461914,2.3879990577697754,0.303400307893753,0.9691843390464784,0.9691843390464784,0.0,248.4745483398437,248.0,77354.96875,0.0,3871.67529296875,1.0,278.1499938964844,282.8685302734375,300.2953186035156,305.341796875,293.1499938964844,293.1499938964844,278.1499938964844,36093.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851617693901062,1.0,0.0,0.0,3.918612718582153,3.9186394214630127,1.0246084229947885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12503.009765625,0.0,1853.7994384765625,1895.4371337890625,0.0,2950.425048828125,0.9656074643135072,1.0,0.0,3.0,1.0,0.0
18019380,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.7889266014099121,0.4061363041400909,0.3702094554901123,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.9990000128746032,0.9359490871429444,0.7951496839523315,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8282667994499207,0.4725220799446106,0.3338055312633514,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8205373883247375,0.4582092463970184,0.4385380744934082,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.63358473777771,0.2067755162715912,0.9588208794593812,284.9432067871094,284.95001220703125,303.2076110839844,297.2654113769531,299.07940673828125,297.19384765625,284.943359375,1.0,0.6825148463249207,0.4121879935264587,0.4121879935264587,1.0,1.0,-3.4785282611846924,1.0858979225158691,2.3926303386688232,0.2996278703212738,0.9640902876853944,0.9640902876853944,0.0,247.9692230224609,251.0,77170.8984375,0.0,3871.731201171875,1.0,278.1499938964844,282.8700256347656,300.2677917480469,305.2992248535156,293.1499938964844,293.1499938964844,278.1499938964844,36259.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520445227622986,1.0,0.0,0.0,3.9074511528015137,3.907477855682373,1.0187799261984765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12459.9228515625,0.0,1840.9810791015625,1895.4371337890625,0.0,2954.423828125,0.9632705450057985,1.0,0.0,3.0,1.0,0.0
18019440,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.7889266014099121,0.4061363041400909,0.3702094554901123,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.9990000128746032,0.9359490871429444,0.7951496839523315,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8282667994499207,0.4725220799446106,0.3338055312633514,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8205373883247375,0.4582092463970184,0.4385380744934082,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.63358473777771,0.2067755162715912,0.9588208794593812,284.9432067871094,284.95001220703125,303.2076110839844,297.2654113769531,299.07940673828125,297.19384765625,284.943359375,1.0,0.6825148463249207,0.4121879935264587,0.4121879935264587,1.0,1.0,-3.4785282611846924,1.0858979225158691,2.3926303386688232,0.2996278703212738,0.9640902876853944,0.9640902876853944,0.0,247.9692230224609,251.0,77170.8984375,0.0,3871.731201171875,1.0,278.1499938964844,282.8700256347656,300.2677917480469,305.2992248535156,293.1499938964844,293.1499938964844,278.1499938964844,36259.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520445227622986,1.0,0.0,0.0,3.9074511528015137,3.907477855682373,1.0187799261984765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12459.9228515625,0.0,1840.9810791015625,1895.4371337890625,0.0,2954.423828125,0.9632705450057985,1.0,0.0,3.0,1.0,0.0
