time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019500,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.7887577414512634,0.406184434890747,0.3702574372291565,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.9990000128746032,0.9365726709365844,0.7957491874694824,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.828350305557251,0.4730351567268371,0.3341656327247619,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.820603609085083,0.4586750268936157,0.438981831073761,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.6335791349411011,0.2069257050752639,0.9595167636871338,284.9452209472656,284.95001220703125,303.2074584960937,297.2524719238281,299.07550048828125,297.19287109375,284.94537353515625,1.0,0.6830533146858215,0.4115089178085327,0.4115089178085327,1.0,1.0,-3.481109380722046,1.0848710536956787,2.396238327026367,0.2980665266513824,0.9637793302536012,0.9637793302536012,0.0,248.34426879882807,251.0,77122.1171875,0.0,3880.436279296875,1.0,278.1499938964844,282.87139892578125,300.2547912597656,305.2818908691406,293.1499938964844,293.1499938964844,278.1499938964844,36221.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522745966911316,1.0,0.0,0.0,3.903869867324829,3.903896570205689,1.016913415696763e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12447.2373046875,0.0,1836.1473388671875,1895.4371337890625,0.0,2956.579833984375,0.9624457359313964,1.0,0.0,3.0,1.0,0.0
18019560,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7884618043899536,0.406234472990036,0.3703157901763916,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9990000128746032,0.937114417552948,0.7967460751533508,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8283109664916992,0.4735498130321502,0.3345331251621246,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8205468654632568,0.459141343832016,0.4394347071647644,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6334843635559082,0.2070758640766143,0.9602617621421814,284.947265625,284.95001220703125,303.2071533203125,297.23931884765625,299.072265625,297.19195556640625,284.94744873046875,1.0,0.6837566494941711,0.4109740853309631,0.4109740853309631,1.0,1.0,-3.484260320663452,1.084425449371338,2.3998348712921143,0.2969629168510437,0.9641543626785278,0.9641543626785278,0.0,248.915283203125,254.0,77093.6875,0.0,3891.7451171875,1.0,278.1499938964844,282.8725891113281,300.2419128417969,305.2660522460937,293.1499938964844,293.1499938964844,278.1499938964844,36165.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525569438934326,1.0,0.0,0.0,3.901463508605957,3.901490211486816,1.01566013199772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12438.1015625,0.0,1832.664306640625,1895.4371337890625,0.0,2959.225341796875,0.9618752002716064,1.0,0.0,3.0,1.0,0.0
18019620,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7875438332557678,0.4063252806663513,0.3704459071159363,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9990000128746032,0.9379271864891052,0.7997388243675232,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8279191851615906,0.4745710790157318,0.3352785408496856,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.82011878490448,0.4600620865821838,0.4403512477874756,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6330524682998657,0.2073552161455154,0.961777925491333,284.950439453125,284.95001220703125,303.20611572265625,297.2124938964844,299.0658569335937,297.19012451171875,284.9505615234375,1.0,0.6855534315109253,0.4099043905735016,0.4099043905735016,1.0,1.0,-3.4918365478515625,1.0840193033218384,2.4078173637390137,0.2949682176113128,0.9658752679824828,0.9658752679824828,0.0,250.54559326171875,257.0,77076.2109375,0.0,3920.54052734375,1.0,278.1499938964844,282.8734436035156,300.21600341796875,305.2376403808594,293.1499938964844,293.1499938964844,278.1499938964844,36046.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532825112342834,1.0,0.0,0.0,3.8999955654144287,3.900022029876709,1.0148959290745552e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12426.7763671875,0.0,1829.864013671875,1895.4371337890625,0.0,2966.02490234375,0.9614723920822144,1.0,0.0,3.0,1.0,0.0
18019680,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7875438332557678,0.4063252806663513,0.3704459071159363,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9990000128746032,0.9379271864891052,0.7997388243675232,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8279191851615906,0.4745710790157318,0.3352785408496856,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.82011878490448,0.4600620865821838,0.4403512477874756,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6330524682998657,0.2073552161455154,0.961777925491333,284.950439453125,284.95001220703125,303.20611572265625,297.2124938964844,299.0658569335937,297.19012451171875,284.9505615234375,1.0,0.6855534315109253,0.4099043905735016,0.4099043905735016,1.0,1.0,-3.4918365478515625,1.0840193033218384,2.4078173637390137,0.2949682176113128,0.9658752679824828,0.9658752679824828,0.0,250.54559326171875,257.0,77076.2109375,0.0,3920.54052734375,1.0,278.1499938964844,282.8734436035156,300.21600341796875,305.2376403808594,293.1499938964844,293.1499938964844,278.1499938964844,36046.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532825112342834,1.0,0.0,0.0,3.8999955654144287,3.900022029876709,1.0148959290745552e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12426.7763671875,0.0,1829.864013671875,1895.4371337890625,0.0,2966.02490234375,0.9614723920822144,1.0,0.0,3.0,1.0,0.0
18019740,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7862492203712463,0.4063847064971924,0.3705706298351288,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9990000128746032,0.9383294582366944,0.8038586378097534,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8271685242652893,0.4755663573741913,0.3360227942466736,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8193265199661255,0.4609474241733551,0.4412582516670227,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.6323174238204956,0.2075763791799545,0.9631590843200684,284.9519348144531,284.95001220703125,303.2045593261719,297.1850891113281,299.0591735839844,297.18804931640625,284.9519958496094,1.0,0.6877527236938477,0.4088347256183624,0.4088347256183624,1.0,1.0,-3.50058913230896,1.0840065479278564,2.4165828227996826,0.293116420507431,0.9679560661315918,0.9679560661315918,0.0,252.7205810546875,245.0,77093.6015625,0.0,3955.68212890625,1.0,278.1499938964844,282.8722229003906,300.1893920898437,305.21148681640625,293.1499938964844,293.1499938964844,278.1499938964844,35962.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541926145553589,1.0,0.0,0.0,3.901965379714966,3.901991844177246,1.0159212706639664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12421.0625,0.0,1831.6783447265625,1895.4371337890625,0.0,2974.554443359375,0.9618601202964784,1.0,0.0,3.0,1.0,0.0
18019800,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7862492203712463,0.4063847064971924,0.3705706298351288,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9990000128746032,0.9383294582366944,0.8038586378097534,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8271685242652893,0.4755663573741913,0.3360227942466736,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8193265199661255,0.4609474241733551,0.4412582516670227,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.6323174238204956,0.2075763791799545,0.9631590843200684,284.9519348144531,284.95001220703125,303.2045593261719,297.1850891113281,299.0591735839844,297.18804931640625,284.9519958496094,1.0,0.6877527236938477,0.4088347256183624,0.4088347256183624,1.0,1.0,-3.50058913230896,1.0840065479278564,2.4165828227996826,0.293116420507431,0.9679560661315918,0.9679560661315918,0.0,252.7205810546875,245.0,77093.6015625,0.0,3955.68212890625,1.0,278.1499938964844,282.8722229003906,300.1893920898437,305.21148681640625,293.1499938964844,293.1499938964844,278.1499938964844,35962.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541926145553589,1.0,0.0,0.0,3.901965379714966,3.901991844177246,1.0159212706639664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12421.0625,0.0,1831.6783447265625,1895.4371337890625,0.0,2974.554443359375,0.9618601202964784,1.0,0.0,3.0,1.0,0.0
18019860,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7883251309394836,0.4063619375228882,0.3704729378223419,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.9990000128746032,0.939268946647644,0.7974873185157776,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.8296555280685425,0.4764837324619293,0.3365973532199859,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.8217606544494629,0.4617460966110229,0.4419277906417846,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.6339552402496338,0.207734614610672,0.9634295105934144,284.9425354003906,284.95001220703125,303.2024841308594,297.1571655273437,299.04998779296875,297.1853942871094,284.9421081542969,1.0,0.6851280331611633,0.407565176486969,0.407565176486969,1.0,1.0,-3.4946560859680176,1.0782673358917236,2.416388750076294,0.2891254425048828,0.9601539373397828,0.9601539373397828,0.0,249.74346923828125,248.0,76854.3203125,0.0,3922.892822265625,1.0,278.1499938964844,282.8645324707031,300.1608581542969,305.1735534667969,293.1499938964844,293.1499938964844,278.1499938964844,36214.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854976236820221,1.0,0.0,0.0,3.896489381790161,3.8965158462524414,1.0130718237633118e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12371.716796875,0.0,1826.789794921875,1895.4371337890625,0.0,2981.899169921875,0.9607004523277284,1.0,0.0,3.0,1.0,0.0
18019920,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7883251309394836,0.4063619375228882,0.3704729378223419,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.9990000128746032,0.939268946647644,0.7974873185157776,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.8296555280685425,0.4764837324619293,0.3365973532199859,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.8217606544494629,0.4617460966110229,0.4419277906417846,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.6339552402496338,0.207734614610672,0.9634295105934144,284.9425354003906,284.95001220703125,303.2024841308594,297.1571655273437,299.04998779296875,297.1853942871094,284.9421081542969,1.0,0.6851280331611633,0.407565176486969,0.407565176486969,1.0,1.0,-3.4946560859680176,1.0782673358917236,2.416388750076294,0.2891254425048828,0.9601539373397828,0.9601539373397828,0.0,249.74346923828125,248.0,76854.3203125,0.0,3922.892822265625,1.0,278.1499938964844,282.8645324707031,300.1608581542969,305.1735534667969,293.1499938964844,293.1499938964844,278.1499938964844,36214.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854976236820221,1.0,0.0,0.0,3.896489381790161,3.8965158462524414,1.0130718237633118e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12371.716796875,0.0,1826.789794921875,1895.4371337890625,0.0,2981.899169921875,0.9607004523277284,1.0,0.0,3.0,1.0,0.0
18019980,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.7890371680259705,0.4063626527786255,0.3704225420951843,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.9990000128746032,0.9409143924713136,0.7952823638916016,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8308419585227966,0.4774332642555237,0.3372137248516083,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8228815197944641,0.4625528454780578,0.4426357448101043,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.6346721053123474,0.2079812586307525,0.964221715927124,284.9433288574219,284.95001220703125,303.20001220703125,297.12890625,299.0417785644531,297.1838684082031,284.9434814453125,1.0,0.6849014759063721,0.4062956273555755,0.4062956273555755,1.0,1.0,-3.494471311569214,1.0745433568954468,2.4199280738830566,0.2853528559207916,0.955370306968689,0.955370306968689,0.0,248.7895050048828,251.0,76630.140625,0.0,3916.781982421875,1.0,278.1499938964844,282.86688232421875,300.1307067871094,305.1253356933594,293.1499938964844,293.1499938964844,278.1499938964844,36330.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552917838096619,1.0,0.0,0.0,3.882613658905029,3.8826401233673096,1.005869535219972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.7841796875,0.0,1810.316162109375,1895.4371337890625,0.0,2984.857421875,0.957724392414093,1.0,0.0,3.0,1.0,0.0
18020040,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.7890371680259705,0.4063626527786255,0.3704225420951843,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.9990000128746032,0.9409143924713136,0.7952823638916016,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8308419585227966,0.4774332642555237,0.3372137248516083,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8228815197944641,0.4625528454780578,0.4426357448101043,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.6346721053123474,0.2079812586307525,0.964221715927124,284.9433288574219,284.95001220703125,303.20001220703125,297.12890625,299.0417785644531,297.1838684082031,284.9434814453125,1.0,0.6849014759063721,0.4062956273555755,0.4062956273555755,1.0,1.0,-3.494471311569214,1.0745433568954468,2.4199280738830566,0.2853528559207916,0.955370306968689,0.955370306968689,0.0,248.7895050048828,251.0,76630.140625,0.0,3916.781982421875,1.0,278.1499938964844,282.86688232421875,300.1307067871094,305.1253356933594,293.1499938964844,293.1499938964844,278.1499938964844,36330.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552917838096619,1.0,0.0,0.0,3.882613658905029,3.8826401233673096,1.005869535219972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12321.7841796875,0.0,1810.316162109375,1895.4371337890625,0.0,2984.857421875,0.957724392414093,1.0,0.0,3.0,1.0,0.0
18020100,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7889476418495178,0.4063839912414551,0.3704423904418945,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9990000128746032,0.9415993094444276,0.7955880761146545,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.831009030342102,0.4779368937015533,0.3375615775585174,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8230113387107849,0.4629708230495453,0.4430300593376159,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.6347319483757019,0.208126962184906,0.9648810625076294,284.9453125,284.95001220703125,303.1986083984375,297.1146850585937,299.0379638671875,297.18341064453125,284.9454650878906,1.0,0.6853058338165283,0.4056608378887176,0.4056608378887176,1.0,1.0,-3.496546745300293,1.0734277963638306,2.423118829727173,0.2838091850280761,0.9550716876983644,0.9550716876983644,0.0,249.0165100097656,251.0,76567.40625,0.0,3923.3896484375,1.0,278.1499938964844,282.868408203125,300.1165771484375,305.1058044433594,293.1499938964844,293.1499938964844,278.1499938964844,36275.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554893136024475,1.0,0.0,0.0,3.878232955932617,3.8782594203948975,1.003601028060075e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12306.609375,0.0,1804.4149169921875,1895.4371337890625,0.0,2986.708984375,0.9567081928253174,1.0,0.0,3.0,1.0,0.0
18020160,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7887104153633118,0.4064073264598846,0.3704733848571777,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9990000128746032,0.942192316055298,0.7963525652885437,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8310360312461853,0.4784473478794098,0.3379212617874145,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8229989409446716,0.4633894562721252,0.4434343576431274,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6346852779388428,0.2082702070474624,0.965583086013794,284.94732666015625,284.95001220703125,303.1971130371094,297.10040283203125,299.03485107421875,297.1829833984375,284.9474792480469,1.0,0.6858982443809509,0.4051692485809326,0.4051692485809326,1.0,1.0,-3.499265432357788,1.0729209184646606,2.426344633102417,0.2827338576316833,0.9554153084754944,0.9554153084754944,0.0,249.4688873291016,254.0,76527.125,0.0,3932.974365234375,1.0,278.1499938964844,282.8696594238281,300.1026611328125,305.0880432128906,293.1499938964844,293.1499938964844,278.1499938964844,36208.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557437062263489,1.0,0.0,0.0,3.875185251235962,3.875211715698242,1.0020243053077138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12295.3232421875,0.0,1800.0787353515625,1895.4371337890625,0.0,2989.09423828125,0.9559845328330994,1.0,0.0,3.0,1.0,0.0
18020220,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7878648638725281,0.4064465463161468,0.3705517649650574,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9990000128746032,0.9430863857269288,0.7990168929100037,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8307405710220337,0.4794769585132599,0.3386642336845398,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8226177096366882,0.4642167687416076,0.4442570805549621,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6343094706535339,0.208529382944107,0.966992974281311,284.9503173828125,284.95001220703125,303.19390869140625,297.0718078613281,299.0286865234375,297.1819763183594,284.9504089355469,1.0,0.6875240802764893,0.4041860401630401,0.4041860401630401,1.0,1.0,-3.506141185760498,1.0724467039108276,2.433694362640381,0.2808124721050262,0.9569641947746276,0.9569641947746276,0.0,250.92665100097656,257.0,76490.6640625,0.0,3959.142578125,1.0,278.1499938964844,282.8705749511719,300.0750732421875,305.05645751953125,293.1499938964844,293.1499938964844,278.1499938964844,36074.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564226627349854,1.0,0.0,0.0,3.8727285861968994,3.8727548122406006,1.000754195956688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12280.5,0.0,1795.9647216796875,1895.4371337890625,0.0,2995.459228515625,0.9553475379943848,1.0,0.0,3.0,1.0,0.0
18020280,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7878648638725281,0.4064465463161468,0.3705517649650574,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9990000128746032,0.9430863857269288,0.7990168929100037,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8307405710220337,0.4794769585132599,0.3386642336845398,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8226177096366882,0.4642167687416076,0.4442570805549621,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6343094706535339,0.208529382944107,0.966992974281311,284.9503173828125,284.95001220703125,303.19390869140625,297.0718078613281,299.0286865234375,297.1819763183594,284.9504089355469,1.0,0.6875240802764893,0.4041860401630401,0.4041860401630401,1.0,1.0,-3.506141185760498,1.0724467039108276,2.433694362640381,0.2808124721050262,0.9569641947746276,0.9569641947746276,0.0,250.92665100097656,257.0,76490.6640625,0.0,3959.142578125,1.0,278.1499938964844,282.8705749511719,300.0750732421875,305.05645751953125,293.1499938964844,293.1499938964844,278.1499938964844,36074.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564226627349854,1.0,0.0,0.0,3.8727285861968994,3.8727548122406006,1.000754195956688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12280.5,0.0,1795.9647216796875,1895.4371337890625,0.0,2995.459228515625,0.9553475379943848,1.0,0.0,3.0,1.0,0.0
18020340,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7866004109382629,0.4064603149890899,0.3706313371658325,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.9990000128746032,0.9435540437698364,0.8029428720474243,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8300551772117615,0.4805067777633667,0.3394257128238678,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8218334913253784,0.4650145471096039,0.4450772702693939,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6335906386375427,0.2087243944406509,0.9682469964027404,284.95166015625,284.95001220703125,303.1903991699219,297.0431823730469,299.02227783203125,297.1806030273437,284.95172119140625,1.0,0.6896048188209534,0.4032028615474701,0.4032028615474701,1.0,1.0,-3.514369249343872,1.0724257230758667,2.441943645477295,0.2790524363517761,0.9588016867637634,0.9588016867637634,0.0,252.993392944336,260.0,76493.8359375,0.0,3992.50634765625,1.0,278.1499938964844,282.869384765625,300.0473327636719,305.0279846191406,293.1499938964844,293.1499938964844,278.1499938964844,35985.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857294499874115,1.0,0.0,0.0,3.8739309310913086,3.8739571571350098,1.001375721898512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12272.1884765625,0.0,1796.7464599609375,1895.4371337890625,0.0,3003.63330078125,0.9555565118789672,1.0,0.0,3.0,1.0,0.0
18020400,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7866004109382629,0.4064603149890899,0.3706313371658325,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.9990000128746032,0.9435540437698364,0.8029428720474243,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8300551772117615,0.4805067777633667,0.3394257128238678,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8218334913253784,0.4650145471096039,0.4450772702693939,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6335906386375427,0.2087243944406509,0.9682469964027404,284.95166015625,284.95001220703125,303.1903991699219,297.0431823730469,299.02227783203125,297.1806030273437,284.95172119140625,1.0,0.6896048188209534,0.4032028615474701,0.4032028615474701,1.0,1.0,-3.514369249343872,1.0724257230758667,2.441943645477295,0.2790524363517761,0.9588016867637634,0.9588016867637634,0.0,252.993392944336,260.0,76493.8359375,0.0,3992.50634765625,1.0,278.1499938964844,282.869384765625,300.0473327636719,305.0279846191406,293.1499938964844,293.1499938964844,278.1499938964844,35985.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857294499874115,1.0,0.0,0.0,3.8739309310913086,3.8739571571350098,1.001375721898512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12272.1884765625,0.0,1796.7464599609375,1895.4371337890625,0.0,3003.63330078125,0.9555565118789672,1.0,0.0,3.0,1.0,0.0
18020460,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.7850866317749023,0.4064466059207916,0.3706991672515869,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.9990000128746032,0.9436680674552916,0.807620108127594,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8291420340538025,0.4815346300601959,0.3401954770088196,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.820805013179779,0.465779036283493,0.4458799660205841,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6326441764831543,0.2088508009910583,0.9692612886428832,284.95184326171875,284.95001220703125,303.1866455078125,297.01470947265625,299.0145263671875,297.1788635253906,284.951904296875,1.0,0.6919265985488892,0.4020035862922668,0.4020035862922668,1.0,1.0,-3.5231895446777344,1.0719783306121826,2.451211214065552,0.276736855506897,0.9601588845252992,0.9601588845252992,0.0,255.4212341308593,248.0,76502.1796875,0.0,4029.706787109375,1.0,278.1499938964844,282.8669738769531,300.0193176269531,305.00006103515625,293.1499938964844,293.1499938964844,278.1499938964844,35944.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582492470741272,1.0,0.0,0.0,3.876386642456055,3.876412868499756,1.0026456038758624e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12264.5625,0.0,1799.47900390625,1895.4371337890625,0.0,3012.586181640625,0.9560778141021729,1.0,0.0,3.0,1.0,0.0
18020520,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.7850866317749023,0.4064466059207916,0.3706991672515869,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.9990000128746032,0.9436680674552916,0.807620108127594,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8291420340538025,0.4815346300601959,0.3401954770088196,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.820805013179779,0.465779036283493,0.4458799660205841,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6326441764831543,0.2088508009910583,0.9692612886428832,284.95184326171875,284.95001220703125,303.1866455078125,297.01470947265625,299.0145263671875,297.1788635253906,284.951904296875,1.0,0.6919265985488892,0.4020035862922668,0.4020035862922668,1.0,1.0,-3.5231895446777344,1.0719783306121826,2.451211214065552,0.276736855506897,0.9601588845252992,0.9601588845252992,0.0,255.4212341308593,248.0,76502.1796875,0.0,4029.706787109375,1.0,278.1499938964844,282.8669738769531,300.0193176269531,305.00006103515625,293.1499938964844,293.1499938964844,278.1499938964844,35944.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582492470741272,1.0,0.0,0.0,3.876386642456055,3.876412868499756,1.0026456038758624e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12264.5625,0.0,1799.47900390625,1895.4371337890625,0.0,3012.586181640625,0.9560778141021729,1.0,0.0,3.0,1.0,0.0
18020580,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.7869749069213867,0.4063620567321777,0.3705490529537201,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.9990000128746032,0.9443647265434264,0.80165034532547,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8315211534500122,0.4825085997581482,0.3408081531524658,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8230358958244324,0.4664663970470428,0.4464485347270965,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.6340979337692261,0.208918035030365,0.969151735305786,284.9423828125,284.95001220703125,303.1827087402344,296.9864807128906,299.0052490234375,297.1766052246094,284.9419860839844,1.0,0.6893686056137085,0.400804340839386,0.400804340839386,1.0,1.0,-3.517142534255981,1.0663501024246216,2.4507923126220703,0.2728654146194458,0.9521541595458984,0.9521541595458984,0.0,252.5955047607422,251.0,76257.8828125,0.0,3997.22900390625,1.0,278.1499938964844,282.8593139648437,299.9900817871094,304.9607238769531,293.1499938964844,293.1499938964844,278.1499938964844,36224.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590086698532104,1.0,0.0,0.0,3.870502233505249,3.87052845954895,9.996037988457829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12214.7216796875,0.0,1794.384521484375,1895.4371337890625,0.0,3019.707763671875,0.9548504948616028,1.0,0.0,3.0,1.0,0.0
18020640,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.7869749069213867,0.4063620567321777,0.3705490529537201,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.9990000128746032,0.9443647265434264,0.80165034532547,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8315211534500122,0.4825085997581482,0.3408081531524658,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8230358958244324,0.4664663970470428,0.4464485347270965,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.6340979337692261,0.208918035030365,0.969151735305786,284.9423828125,284.95001220703125,303.1827087402344,296.9864807128906,299.0052490234375,297.1766052246094,284.9419860839844,1.0,0.6893686056137085,0.400804340839386,0.400804340839386,1.0,1.0,-3.517142534255981,1.0663501024246216,2.4507923126220703,0.2728654146194458,0.9521541595458984,0.9521541595458984,0.0,252.5955047607422,251.0,76257.8828125,0.0,3997.22900390625,1.0,278.1499938964844,282.8593139648437,299.9900817871094,304.9607238769531,293.1499938964844,293.1499938964844,278.1499938964844,36224.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590086698532104,1.0,0.0,0.0,3.870502233505249,3.87052845954895,9.996037988457829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12214.7216796875,0.0,1794.384521484375,1895.4371337890625,0.0,3019.707763671875,0.9548504948616028,1.0,0.0,3.0,1.0,0.0
18020700,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7874243259429932,0.4063290059566498,0.3704873323440552,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9990000128746032,0.9451045393943788,0.8001825213432312,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8322415947914124,0.4830182492733001,0.3411323726177215,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8236744999885559,0.4668131470680237,0.4467422366142273,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.6344873309135437,0.2089886963367462,0.9692661762237548,284.9416809082031,284.95001220703125,303.1806945800781,296.9725036621094,299.0010681152344,297.1759338378906,284.9417724609375,1.0,0.689136803150177,0.4002046883106231,0.4002046883106231,1.0,1.0,-3.516168594360352,1.0642603635787964,2.4519083499908447,0.270868182182312,0.9488453269004822,0.9488453269004822,0.0,251.913803100586,251.0,76125.296875,0.0,3990.677490234375,1.0,278.1499938964844,282.86004638671875,299.9747619628906,304.9351501464844,293.1499938964844,293.1499938964844,278.1499938964844,36344.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591510653495789,1.0,0.0,0.0,3.8626277446746826,3.862653970718384,9.955406312656123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.7734375,0.0,1785.569580078125,1895.4371337890625,0.0,3021.04345703125,0.9532018899917604,1.0,0.0,3.0,1.0,0.0
18020760,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.7875092625617981,0.4063125252723694,0.3704611957073211,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.9990000128746032,0.9458072781562804,0.7998743653297424,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.832621693611145,0.4835795164108276,0.3415014743804931,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8239604830741882,0.4671716392040252,0.4470685422420501,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6346381306648254,0.2090867459774017,0.9696243405342102,284.943603515625,284.95001220703125,303.1786193847656,296.9586181640625,298.9977111816406,297.1756286621094,284.9437561035156,1.0,0.6892386674880981,0.3997073471546173,0.3997073471546173,1.0,1.0,-3.517031192779541,1.0630745887756348,2.4539566040039062,0.2695021629333496,0.9478508830070496,0.9478508830070496,0.0,251.82215881347656,254.0,76039.234375,0.0,3992.3447265625,1.0,278.1499938964844,282.86199951171875,299.9603271484375,304.9130859375,293.1499938964844,293.1499938964844,278.1499938964844,36323.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859272837638855,1.0,0.0,0.0,3.8566718101501465,3.856698036193848,9.924729056365322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.7421875,0.0,1778.04736328125,1895.4371337890625,0.0,3022.18505859375,0.9518759250640868,1.0,0.0,3.0,1.0,0.0
18020820,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7871662378311157,0.4062865972518921,0.3704503774642944,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9990000128746032,0.9470163583755492,0.8008684515953064,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8329342007637024,0.4848072528839111,0.3423381745815277,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8240369558334351,0.4678902924060821,0.4477576315402984,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6345994472503662,0.2093053311109542,0.9706416726112366,284.94757080078125,284.95001220703125,303.1744384765625,296.9312438964844,298.9914855957031,297.17535400390625,284.9477233886719,1.0,0.6901381015777588,0.3987126350402832,0.3987126350402832,1.0,1.0,-3.521267890930176,1.0615965127944946,2.4596714973449707,0.2671181261539459,0.9478199481964112,0.9478199481964112,0.0,252.4453887939453,257.0,75931.5625,0.0,4006.95458984375,1.0,278.1499938964844,282.8648376464844,299.93316650390625,304.8761291503906,293.1499938964844,293.1499938964844,278.1499938964844,36203.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596406579017639,1.0,0.0,0.0,3.8489716053009033,3.848997831344605,9.88513761512877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12140.3740234375,0.0,1767.6104736328125,1895.4371337890625,0.0,3025.635009765625,0.9500808715820312,1.0,0.0,3.0,1.0,0.0
18020880,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7871662378311157,0.4062865972518921,0.3704503774642944,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9990000128746032,0.9470163583755492,0.8008684515953064,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8329342007637024,0.4848072528839111,0.3423381745815277,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8240369558334351,0.4678902924060821,0.4477576315402984,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6345994472503662,0.2093053311109542,0.9706416726112366,284.94757080078125,284.95001220703125,303.1744384765625,296.9312438964844,298.9914855957031,297.17535400390625,284.9477233886719,1.0,0.6901381015777588,0.3987126350402832,0.3987126350402832,1.0,1.0,-3.521267890930176,1.0615965127944946,2.4596714973449707,0.2671181261539459,0.9478199481964112,0.9478199481964112,0.0,252.4453887939453,257.0,75931.5625,0.0,4006.95458984375,1.0,278.1499938964844,282.8648376464844,299.93316650390625,304.8761291503906,293.1499938964844,293.1499938964844,278.1499938964844,36203.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596406579017639,1.0,0.0,0.0,3.8489716053009033,3.848997831344605,9.88513761512877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12140.3740234375,0.0,1767.6104736328125,1895.4371337890625,0.0,3025.635009765625,0.9500808715820312,1.0,0.0,3.0,1.0,0.0
18020940,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7862382531166077,0.4062525331974029,0.3704664409160614,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9990000128746032,0.9478460550308228,0.8036653995513916,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8327333331108093,0.4861155748367309,0.3432677686214447,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8235504031181335,0.4685962796211242,0.4484696388244629,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.634140133857727,0.209506407380104,0.9717937707901,284.9501953125,284.95001220703125,303.1701965332031,296.90447998046875,298.9854431152344,297.1750793457031,284.9503173828125,1.0,0.6917704343795776,0.3977179527282715,0.3977179527282715,1.0,1.0,-3.528010606765747,1.0609642267227173,2.46704649925232,0.2650362253189087,0.9492199420928956,0.9492199420928956,0.0,253.96063232421875,260.0,75893.3046875,0.0,4033.402587890625,1.0,278.1499938964844,282.8654479980469,299.90728759765625,304.8461608886719,293.1499938964844,293.1499938964844,278.1499938964844,36075.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602325320243835,1.0,0.0,0.0,3.84664797782898,3.8466739654541016,9.873205044641509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12126.0927734375,0.0,1763.75048828125,1895.4371337890625,0.0,3031.185791015625,0.9494750499725342,1.0,0.0,3.0,1.0,0.0
18021000,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7862382531166077,0.4062525331974029,0.3704664409160614,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9990000128746032,0.9478460550308228,0.8036653995513916,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8327333331108093,0.4861155748367309,0.3432677686214447,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8235504031181335,0.4685962796211242,0.4484696388244629,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.634140133857727,0.209506407380104,0.9717937707901,284.9501953125,284.95001220703125,303.1701965332031,296.90447998046875,298.9854431152344,297.1750793457031,284.9503173828125,1.0,0.6917704343795776,0.3977179527282715,0.3977179527282715,1.0,1.0,-3.528010606765747,1.0609642267227173,2.46704649925232,0.2650362253189087,0.9492199420928956,0.9492199420928956,0.0,253.96063232421875,260.0,75893.3046875,0.0,4033.402587890625,1.0,278.1499938964844,282.8654479980469,299.90728759765625,304.8461608886719,293.1499938964844,293.1499938964844,278.1499938964844,36075.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602325320243835,1.0,0.0,0.0,3.84664797782898,3.8466739654541016,9.873205044641509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12126.0927734375,0.0,1763.75048828125,1895.4371337890625,0.0,3031.185791015625,0.9494750499725342,1.0,0.0,3.0,1.0,0.0
18021060,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.7849300503730774,0.4061984717845917,0.3704850673675537,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.9990000128746032,0.9482907056808472,0.8076242804527283,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.83219313621521,0.4874572455883026,0.3442404568195343,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8226962089538574,0.4692778587341308,0.4491803050041199,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.6333721876144409,0.2096528112888336,0.9728240370750428,284.951416015625,284.95001220703125,303.1659545898437,296.87847900390625,298.9788818359375,297.1744689941406,284.95147705078125,1.0,0.6938304901123047,0.3966501653194427,0.3966501653194427,1.0,1.0,-3.5360591411590576,1.0605523586273191,2.4755067825317383,0.2628892660140991,0.9508016109466552,0.9508016109466552,0.0,256.0433349609375,263.0,75890.5859375,0.0,4066.7412109375,1.0,278.1499938964844,282.8642272949219,299.88201904296875,304.8196716308594,293.1499938964844,293.1499938964844,278.1499938964844,35992.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609795570373535,1.0,0.0,0.0,3.847592353820801,3.847618103027344,9.878052651401958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12117.7900390625,0.0,1764.248779296875,1895.4371337890625,0.0,3038.1923828125,0.9496288895606996,1.0,0.0,3.0,1.0,0.0
18021120,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.7849300503730774,0.4061984717845917,0.3704850673675537,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.9990000128746032,0.9482907056808472,0.8076242804527283,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.83219313621521,0.4874572455883026,0.3442404568195343,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8226962089538574,0.4692778587341308,0.4491803050041199,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.6333721876144409,0.2096528112888336,0.9728240370750428,284.951416015625,284.95001220703125,303.1659545898437,296.87847900390625,298.9788818359375,297.1744689941406,284.95147705078125,1.0,0.6938304901123047,0.3966501653194427,0.3966501653194427,1.0,1.0,-3.5360591411590576,1.0605523586273191,2.4755067825317383,0.2628892660140991,0.9508016109466552,0.9508016109466552,0.0,256.0433349609375,263.0,75890.5859375,0.0,4066.7412109375,1.0,278.1499938964844,282.8642272949219,299.88201904296875,304.8196716308594,293.1499938964844,293.1499938964844,278.1499938964844,35992.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609795570373535,1.0,0.0,0.0,3.847592353820801,3.847618103027344,9.878052651401958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12117.7900390625,0.0,1764.248779296875,1895.4371337890625,0.0,3038.1923828125,0.9496288895606996,1.0,0.0,3.0,1.0,0.0
18021180,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7833918929100037,0.4061268270015716,0.3704994618892669,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.9990000128746032,0.9484103918075562,0.8123002052307129,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8314498066902161,0.4888239502906799,0.3452405631542206,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8216151595115662,0.4699358642101288,0.4498812258243561,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6323950886726379,0.2097401171922683,0.9736549258232116,284.9518737792969,284.95001220703125,303.1617736816406,296.8533020019531,298.9721984863281,297.173583984375,284.951904296875,1.0,0.6961309313774109,0.3955824077129364,0.3955824077129364,1.0,1.0,-3.544746398925781,1.0603327751159668,2.4844136238098145,0.2607915103435516,0.9523149132728576,0.9523149132728576,0.0,258.4765319824219,251.0,75906.453125,0.0,4103.99951171875,1.0,278.1499938964844,282.86212158203125,299.8572692871094,304.7951354980469,293.1499938964844,293.1499938964844,278.1499938964844,35943.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617981672286987,1.0,0.0,0.0,3.8501696586608887,3.8501956462860094,9.89129148365464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12112.6181640625,0.0,1767.0303955078125,1895.4371337890625,0.0,3045.870849609375,0.9501739740371704,1.0,0.0,3.0,1.0,0.0
18021240,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7833918929100037,0.4061268270015716,0.3704994618892669,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.9990000128746032,0.9484103918075562,0.8123002052307129,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8314498066902161,0.4888239502906799,0.3452405631542206,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8216151595115662,0.4699358642101288,0.4498812258243561,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6323950886726379,0.2097401171922683,0.9736549258232116,284.9518737792969,284.95001220703125,303.1617736816406,296.8533020019531,298.9721984863281,297.173583984375,284.951904296875,1.0,0.6961309313774109,0.3955824077129364,0.3955824077129364,1.0,1.0,-3.544746398925781,1.0603327751159668,2.4844136238098145,0.2607915103435516,0.9523149132728576,0.9523149132728576,0.0,258.4765319824219,251.0,75906.453125,0.0,4103.99951171875,1.0,278.1499938964844,282.86212158203125,299.8572692871094,304.7951354980469,293.1499938964844,293.1499938964844,278.1499938964844,35943.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617981672286987,1.0,0.0,0.0,3.8501696586608887,3.8501956462860094,9.89129148365464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12112.6181640625,0.0,1767.0303955078125,1895.4371337890625,0.0,3045.870849609375,0.9501739740371704,1.0,0.0,3.0,1.0,0.0
18021300,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7839847803115845,0.4060662984848022,0.3704250156879425,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9990000128746032,0.9486114382743835,0.8103422522544861,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.832406759262085,0.4894915819168091,0.3456839323043823,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8223843574523926,0.4702382087707519,0.4501442909240722,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6328691244125366,0.209757387638092,0.973630666732788,284.9481506347656,284.95001220703125,303.15972900390625,296.8410949707031,298.96826171875,297.1728820800781,284.94775390625,1.0,0.6951836943626404,0.3950485289096832,0.3950485289096832,1.0,1.0,-3.5431411266326904,1.058179259300232,2.484961748123169,0.2592548429965973,0.9498223066329956,0.9498223066329956,0.0,257.5671691894531,251.0,75827.578125,0.0,4094.317138671875,1.0,278.1499938964844,282.8583984375,299.8448486328125,304.7804260253906,293.1499938964844,293.1499938964844,278.1499938964844,36023.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621652722358704,1.0,0.0,0.0,3.8495614528656006,3.849587440490722,9.88816736935405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12096.8076171875,0.0,1766.9149169921875,1895.4371337890625,0.0,3049.31396484375,0.9500391483306884,1.0,0.0,3.0,1.0,0.0
