time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021360,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.7852991819381714,0.405991643667221,0.3702967464923858,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.9990000128746032,0.9491809606552124,0.8061056733131409,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.8340737819671631,0.4901537299156189,0.3460915982723236,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.8238450884819031,0.4705235362052917,0.4503486156463623,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.6338596940040588,0.2097777724266052,0.9733744859695436,284.9430236816406,284.95001220703125,303.1576843261719,296.8291320800781,298.964111328125,297.1722412109375,284.942626953125,1.0,0.6934731006622314,0.3945114314556122,0.3945114314556122,1.0,1.0,-3.5383243560791016,1.0549330711364746,2.483391284942627,0.2571883201599121,0.944703221321106,0.944703221321106,0.0,255.5172271728516,254.0,75670.015625,0.0,4069.44580078125,1.0,278.1499938964844,282.8551330566406,299.8318786621094,304.7597351074219,293.1499938964844,293.1499938964844,278.1499938964844,36220.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623843193054199,1.0,0.0,0.0,3.844062089920044,3.844088077545166,9.859935516942642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12066.0625,0.0,1761.7149658203125,1895.4371337890625,0.0,3051.36865234375,0.9489002227783204,1.0,0.0,3.0,1.0,0.0
18021420,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.7858391404151917,0.4059080183506012,0.3701714873313904,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.9990000128746032,0.95066899061203,0.8042169213294983,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.8353897333145142,0.4915746748447418,0.3470287024974823,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.8247514963150024,0.471146672964096,0.4508842229843139,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.6343982219696045,0.2099222540855407,0.9737188816070556,284.9444274902344,284.95001220703125,303.1537475585937,296.8060607910156,298.95733642578125,297.1720886230469,284.944580078125,1.0,0.6932980418205261,0.3934372663497925,0.3934372663497925,1.0,1.0,-3.5380704402923584,1.051647424697876,2.4864230155944824,0.2538004219532013,0.9409355521202089,0.9409355521202089,0.0,254.681640625,257.0,75465.015625,0.0,4063.78466796875,1.0,278.1499938964844,282.85791015625,299.8067932128906,304.7175598144531,293.1499938964844,293.1499938964844,278.1499938964844,36307.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624810576438904,1.0,0.0,0.0,3.8308730125427246,3.830898761749268,9.792391892915475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12022.7099609375,0.0,1746.2813720703125,1895.4371337890625,0.0,3052.27587890625,0.9460698962211608,1.0,0.0,3.0,1.0,0.0
18021480,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.7858391404151917,0.4059080183506012,0.3701714873313904,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.9990000128746032,0.95066899061203,0.8042169213294983,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.8353897333145142,0.4915746748447418,0.3470287024974823,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.8247514963150024,0.471146672964096,0.4508842229843139,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.6343982219696045,0.2099222540855407,0.9737188816070556,284.9444274902344,284.95001220703125,303.1537475585937,296.8060607910156,298.95733642578125,297.1720886230469,284.944580078125,1.0,0.6932980418205261,0.3934372663497925,0.3934372663497925,1.0,1.0,-3.5380704402923584,1.051647424697876,2.4864230155944824,0.2538004219532013,0.9409355521202089,0.9409355521202089,0.0,254.681640625,257.0,75465.015625,0.0,4063.78466796875,1.0,278.1499938964844,282.85791015625,299.8067932128906,304.7175598144531,293.1499938964844,293.1499938964844,278.1499938964844,36307.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624810576438904,1.0,0.0,0.0,3.8308730125427246,3.830898761749268,9.792391892915475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12022.7099609375,0.0,1746.2813720703125,1895.4371337890625,0.0,3052.27587890625,0.9460698962211608,1.0,0.0,3.0,1.0,0.0
18021540,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.785437822341919,0.4058789014816284,0.3701561391353607,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9990000128746032,0.95184725522995,0.8053842186927795,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8358074426651001,0.4931064248085022,0.3480886220932007,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8247426152229309,0.4718143939971924,0.4515230357646942,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6343035697937012,0.2101205438375473,0.9746700525283812,284.9481506347656,284.95001220703125,303.1499938964844,296.7842102050781,298.951416015625,297.172607421875,284.9482727050781,1.0,0.694279134273529,0.3923631012439728,0.3923631012439728,1.0,1.0,-3.5426387786865234,1.0499800443649292,2.4926586151123047,0.2511098980903625,0.9413488507270812,0.9413488507270812,0.0,255.3957977294922,260.0,75378.609375,0.0,4079.95947265625,1.0,278.1499938964844,282.86041259765625,299.7852783203125,304.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,36177.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626886010169983,1.0,0.0,0.0,3.824553012847901,3.8245787620544434,9.760108241607668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12002.0400390625,0.0,1737.5645751953125,1895.4371337890625,0.0,3054.222900390625,0.9445706605911256,1.0,0.0,3.0,1.0,0.0
18021600,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.785437822341919,0.4058789014816284,0.3701561391353607,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9990000128746032,0.95184725522995,0.8053842186927795,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8358074426651001,0.4931064248085022,0.3480886220932007,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8247426152229309,0.4718143939971924,0.4515230357646942,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6343035697937012,0.2101205438375473,0.9746700525283812,284.9481506347656,284.95001220703125,303.1499938964844,296.7842102050781,298.951416015625,297.172607421875,284.9482727050781,1.0,0.694279134273529,0.3923631012439728,0.3923631012439728,1.0,1.0,-3.5426387786865234,1.0499800443649292,2.4926586151123047,0.2511098980903625,0.9413488507270812,0.9413488507270812,0.0,255.3957977294922,260.0,75378.609375,0.0,4079.95947265625,1.0,278.1499938964844,282.86041259765625,299.7852783203125,304.6877746582031,293.1499938964844,293.1499938964844,278.1499938964844,36177.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626886010169983,1.0,0.0,0.0,3.824553012847901,3.8245787620544434,9.760108241607668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12002.0400390625,0.0,1737.5645751953125,1895.4371337890625,0.0,3054.222900390625,0.9445706605911256,1.0,0.0,3.0,1.0,0.0
18021660,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7845059037208557,0.4058525264263153,0.3701778352260589,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9990000128746032,0.9526379704475404,0.8082300424575806,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8357294797897339,0.494694322347641,0.3492144346237182,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8242213129997253,0.4724834859371185,0.4521984159946441,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6338133215904236,0.2102954983711242,0.9757129549980164,284.9508056640625,284.95001220703125,303.14569091796875,296.7637939453125,298.9462585449219,297.1730041503906,284.9508972167969,1.0,0.695938229560852,0.3914602994918823,0.3914602994918823,1.0,1.0,-3.5495080947875977,1.0495752096176147,2.4999330043792725,0.2491809725761413,0.9432038068771362,0.9432038068771362,0.0,256.9441223144531,263.0,75367.21875,0.0,4107.20263671875,1.0,278.1499938964844,282.8609924316406,299.76568603515625,304.66558837890625,293.1499938964844,293.1499938964844,278.1499938964844,36043.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630993962287903,1.0,0.0,0.0,3.823609590530396,3.8236353397369385,9.755294740898537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11994.361328125,0.0,1735.3704833984375,1895.4371337890625,0.0,3058.07666015625,0.9442721009254456,1.0,0.0,3.0,1.0,0.0
18021720,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7845059037208557,0.4058525264263153,0.3701778352260589,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9990000128746032,0.9526379704475404,0.8082300424575806,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8357294797897339,0.494694322347641,0.3492144346237182,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8242213129997253,0.4724834859371185,0.4521984159946441,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6338133215904236,0.2102954983711242,0.9757129549980164,284.9508056640625,284.95001220703125,303.14569091796875,296.7637939453125,298.9462585449219,297.1730041503906,284.9508972167969,1.0,0.695938229560852,0.3914602994918823,0.3914602994918823,1.0,1.0,-3.5495080947875977,1.0495752096176147,2.4999330043792725,0.2491809725761413,0.9432038068771362,0.9432038068771362,0.0,256.9441223144531,263.0,75367.21875,0.0,4107.20263671875,1.0,278.1499938964844,282.8609924316406,299.76568603515625,304.66558837890625,293.1499938964844,293.1499938964844,278.1499938964844,36043.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630993962287903,1.0,0.0,0.0,3.823609590530396,3.8236353397369385,9.755294740898537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11994.361328125,0.0,1735.3704833984375,1895.4371337890625,0.0,3058.07666015625,0.9442721009254456,1.0,0.0,3.0,1.0,0.0
18021780,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7832277417182922,0.4058120548725128,0.3702073991298675,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.9990000128746032,0.9530672430992126,0.8121576309204102,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8353345394134521,0.4963177144527435,0.3503811061382293,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.823364794254303,0.4731367528438568,0.4528806507587433,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.6330376863479614,0.2104193419218063,0.976640284061432,284.9521484375,284.95001220703125,303.1400146484375,296.7448425292969,298.94061279296875,297.173095703125,284.95220947265625,1.0,0.6979974508285522,0.3905575275421142,0.3905575275421142,1.0,1.0,-3.5576071739196777,1.0495877265930176,2.50801944732666,0.2474036812782287,0.9453285932540894,0.9453285932540894,0.0,259.0251159667969,266.0,75397.2265625,0.0,4140.99267578125,1.0,278.1499938964844,282.8598937988281,299.7474670410156,304.6480712890625,293.1499938964844,293.1499938964844,278.1499938964844,35949.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636553287506104,1.0,0.0,0.0,3.826103687286377,3.82612943649292,9.768024256118224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11993.802734375,0.0,1737.6678466796875,1895.4371337890625,0.0,3063.291259765625,0.9447678923606871,1.0,0.0,3.0,1.0,0.0
18021840,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7832277417182922,0.4058120548725128,0.3702073991298675,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.9990000128746032,0.9530672430992126,0.8121576309204102,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8353345394134521,0.4963177144527435,0.3503811061382293,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.823364794254303,0.4731367528438568,0.4528806507587433,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.6330376863479614,0.2104193419218063,0.976640284061432,284.9521484375,284.95001220703125,303.1400146484375,296.7448425292969,298.94061279296875,297.173095703125,284.95220947265625,1.0,0.6979974508285522,0.3905575275421142,0.3905575275421142,1.0,1.0,-3.5576071739196777,1.0495877265930176,2.50801944732666,0.2474036812782287,0.9453285932540894,0.9453285932540894,0.0,259.0251159667969,266.0,75397.2265625,0.0,4140.99267578125,1.0,278.1499938964844,282.8598937988281,299.7474670410156,304.6480712890625,293.1499938964844,293.1499938964844,278.1499938964844,35949.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636553287506104,1.0,0.0,0.0,3.826103687286377,3.82612943649292,9.768024256118224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11993.802734375,0.0,1737.6678466796875,1895.4371337890625,0.0,3063.291259765625,0.9447678923606871,1.0,0.0,3.0,1.0,0.0
18021900,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.7824985384941101,0.4057855904102325,0.3702215850353241,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.9990000128746032,0.9531595706939696,0.8144055604934692,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8350563645362854,0.4971411526203155,0.3509764969348907,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8228480815887451,0.473455935716629,0.4532200992107391,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.632568895816803,0.2104598134756088,0.977034330368042,284.95245361328125,284.95001220703125,303.1366577148437,296.73590087890625,298.9375915527344,297.17303466796875,284.9525146484375,1.0,0.6991245746612549,0.3901061117649078,0.3901061117649078,1.0,1.0,-3.5619261264801025,1.049678921699524,2.512247085571289,0.2465417981147766,0.946375608444214,0.946375608444214,0.0,260.2055358886719,266.0,75421.3671875,0.0,4159.498046875,1.0,278.1499938964844,282.85894775390625,299.73876953125,304.6405029296875,293.1499938964844,293.1499938964844,278.1499938964844,35918.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863965630531311,1.0,0.0,0.0,3.828114748001098,3.8281404972076416,9.778295861906372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11995.107421875,0.0,1739.8660888671875,1895.4371337890625,0.0,3066.2021484375,0.945197582244873,1.0,0.0,3.0,1.0,0.0
18021960,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.7817216515541077,0.4057545661926269,0.3702342212200165,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9990000128746032,0.9531682133674622,0.8168056607246399,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8347369432449341,0.4979729950428009,0.3515798449516296,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8222837448120117,0.4737691581249237,0.4535568058490753,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.6320534944534302,0.2104842662811279,0.977369487285614,284.9525451660156,284.95001220703125,303.13299560546875,296.7273254394531,298.9340209960937,297.1728820800781,284.9526062011719,1.0,0.7003007531166077,0.3895710706710815,0.3895710706710815,1.0,1.0,-3.566364288330078,1.0495685338974,2.516795873641968,0.2454521656036377,0.947288453578949,0.947288453578949,0.0,261.46099853515625,254.0,75446.125,0.0,4178.81396484375,1.0,278.1499938964844,282.8577880859375,299.7304077148437,304.6333923339844,293.1499938964844,293.1499938964844,278.1499938964844,35898.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642902970314026,1.0,0.0,0.0,3.830346345901489,3.830372095108032,9.789699788598227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11996.609375,0.0,1742.4273681640625,1895.4371337890625,0.0,3069.247802734375,0.9456843137741088,1.0,0.0,3.0,1.0,0.0
18022020,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.783552885055542,0.4056335687637329,0.3700478672981262,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.9990000128746032,0.9538697600364684,0.8108227252960205,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8374435901641846,0.4995951354503631,0.3526349663734436,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8244224786758423,0.4743326604366302,0.4540049731731415,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6334383487701416,0.2104976624250412,0.977001130580902,284.9436950683594,284.95001220703125,303.1247253417969,296.71124267578125,298.9251708984375,297.1720886230469,284.9432983398437,1.0,0.6977426409721375,0.3885009884834289,0.3885009884834289,1.0,1.0,-3.560333013534546,1.0442851781845093,2.516047716140747,0.2418509870767593,0.9403128623962402,0.9403128623962402,0.0,258.5933837890625,257.0,75248.3359375,0.0,4145.5263671875,1.0,278.1499938964844,282.8507995605469,299.71307373046875,304.60870361328125,293.1499938964844,293.1499938964844,278.1499938964844,36178.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646955490112305,1.0,0.0,0.0,3.826139688491821,3.826165437698364,9.768208428795333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11959.369140625,0.0,1739.5023193359375,1895.4371337890625,0.0,3073.049560546875,0.9448394179344176,1.0,0.0,3.0,1.0,0.0
18022080,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.783552885055542,0.4056335687637329,0.3700478672981262,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.9990000128746032,0.9538697600364684,0.8108227252960205,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8374435901641846,0.4995951354503631,0.3526349663734436,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8244224786758423,0.4743326604366302,0.4540049731731415,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6334383487701416,0.2104976624250412,0.977001130580902,284.9436950683594,284.95001220703125,303.1247253417969,296.71124267578125,298.9251708984375,297.1720886230469,284.9432983398437,1.0,0.6977426409721375,0.3885009884834289,0.3885009884834289,1.0,1.0,-3.560333013534546,1.0442851781845093,2.516047716140747,0.2418509870767593,0.9403128623962402,0.9403128623962402,0.0,258.5933837890625,257.0,75248.3359375,0.0,4145.5263671875,1.0,278.1499938964844,282.8507995605469,299.71307373046875,304.60870361328125,293.1499938964844,293.1499938964844,278.1499938964844,36178.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646955490112305,1.0,0.0,0.0,3.826139688491821,3.826165437698364,9.768208428795333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11959.369140625,0.0,1739.5023193359375,1895.4371337890625,0.0,3073.049560546875,0.9448394179344176,1.0,0.0,3.0,1.0,0.0
18022140,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.7841178178787231,0.4055608510971069,0.3699309229850769,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9990000128746032,0.9553337097167968,0.8088599443435669,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8389317989349365,0.501317024230957,0.3537764847278595,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8253313899040222,0.4749289751052856,0.4545136988162994,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.6339665651321411,0.2106179744005203,0.9772241711616516,284.9450988769531,284.95001220703125,303.1151428222656,296.69647216796875,298.91717529296875,297.1724853515625,284.9452209472656,1.0,0.6975507736206055,0.3874309062957763,0.3874309062957763,1.0,1.0,-3.5600662231445312,1.0409621000289917,2.519104242324829,0.2383973747491836,0.9369829893112184,0.9369829893112184,0.0,257.7183837890625,260.0,75072.65625,0.0,4139.55517578125,1.0,278.1499938964844,282.8537902832031,299.6961975097656,304.57672119140625,293.1499938964844,293.1499938964844,278.1499938964844,36270.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864587664604187,1.0,0.0,0.0,3.814298152923584,3.814323902130127,9.7078384442284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11923.875,0.0,1725.8675537109375,1895.4371337890625,0.0,3072.037353515625,0.94231915473938,1.0,0.0,3.0,1.0,0.0
18022200,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.7841178178787231,0.4055608510971069,0.3699309229850769,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9990000128746032,0.9553337097167968,0.8088599443435669,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8389317989349365,0.501317024230957,0.3537764847278595,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8253313899040222,0.4749289751052856,0.4545136988162994,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.6339665651321411,0.2106179744005203,0.9772241711616516,284.9450988769531,284.95001220703125,303.1151428222656,296.69647216796875,298.91717529296875,297.1724853515625,284.9452209472656,1.0,0.6975507736206055,0.3874309062957763,0.3874309062957763,1.0,1.0,-3.5600662231445312,1.0409621000289917,2.519104242324829,0.2383973747491836,0.9369829893112184,0.9369829893112184,0.0,257.7183837890625,260.0,75072.65625,0.0,4139.55517578125,1.0,278.1499938964844,282.8537902832031,299.6961975097656,304.57672119140625,293.1499938964844,293.1499938964844,278.1499938964844,36270.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864587664604187,1.0,0.0,0.0,3.814298152923584,3.814323902130127,9.7078384442284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11923.875,0.0,1725.8675537109375,1895.4371337890625,0.0,3072.037353515625,0.94231915473938,1.0,0.0,3.0,1.0,0.0
18022260,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7837231755256653,0.4055171310901642,0.3699092864990234,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9990000128746032,0.9565169215202332,0.8100040555000305,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8395358920097351,0.5032375454902649,0.3550885319709778,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8253063559532166,0.4755469560623169,0.4551122188568115,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6338611841201782,0.2107983976602554,0.9780892729759216,284.948974609375,284.95001220703125,303.1043701171875,296.6830444335937,298.9107971191406,297.1736755371094,284.9491271972656,1.0,0.6985430717468262,0.3865779042243957,0.3865779042243957,1.0,1.0,-3.5647506713867188,1.0399188995361328,2.524831771850586,0.236282393336296,0.938097596168518,0.938097596168518,0.0,258.430908203125,263.0,75029.1171875,0.0,4156.19482421875,1.0,278.1499938964844,282.85662841796875,299.68316650390625,304.55816650390625,293.1499938964844,293.1499938964844,278.1499938964844,36128.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646109700202942,1.0,0.0,0.0,3.809873819351196,3.80989933013916,9.685330724096277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11913.0302734375,0.0,1719.417724609375,1895.4371337890625,0.0,3072.25634765625,0.9412405490875244,1.0,0.0,3.0,1.0,0.0
18022320,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7837231755256653,0.4055171310901642,0.3699092864990234,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9990000128746032,0.9565169215202332,0.8100040555000305,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8395358920097351,0.5032375454902649,0.3550885319709778,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8253063559532166,0.4755469560623169,0.4551122188568115,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6338611841201782,0.2107983976602554,0.9780892729759216,284.948974609375,284.95001220703125,303.1043701171875,296.6830444335937,298.9107971191406,297.1736755371094,284.9491271972656,1.0,0.6985430717468262,0.3865779042243957,0.3865779042243957,1.0,1.0,-3.5647506713867188,1.0399188995361328,2.524831771850586,0.236282393336296,0.938097596168518,0.938097596168518,0.0,258.430908203125,263.0,75029.1171875,0.0,4156.19482421875,1.0,278.1499938964844,282.85662841796875,299.68316650390625,304.55816650390625,293.1499938964844,293.1499938964844,278.1499938964844,36128.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646109700202942,1.0,0.0,0.0,3.809873819351196,3.80989933013916,9.685330724096277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11913.0302734375,0.0,1719.417724609375,1895.4371337890625,0.0,3072.25634765625,0.9412405490875244,1.0,0.0,3.0,1.0,0.0
18022380,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.7828152179718018,0.4054535329341888,0.3699003756046295,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.9990000128746032,0.9573564529418944,0.8127359747886658,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8397025465965271,0.5052681565284729,0.3565109372138977,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8247866034507751,0.4761441051959991,0.455722838640213,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.6333889961242676,0.2109614461660385,0.9790638089179992,284.9515380859375,284.95001220703125,303.09234619140625,296.6708374023437,298.9042663574219,297.1748352050781,284.9516296386719,1.0,0.7001813650131226,0.3857249319553375,0.3857249319553375,1.0,1.0,-3.5716423988342285,1.039623141288757,2.5320193767547607,0.2344377636909485,0.9403350353240968,0.9403350353240968,0.0,259.93865966796875,266.0,75052.0703125,0.0,4183.53271484375,1.0,278.1499938964844,282.8573608398437,299.671875,304.5467529296875,293.1499938964844,293.1499938964844,278.1499938964844,35994.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648496866226196,1.0,0.0,0.0,3.810564994812012,3.810590505599976,9.68884478425025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11913.6357421875,0.0,1719.2078857421875,1895.4371337890625,0.0,3074.49560546875,0.941307008266449,1.0,0.0,3.0,1.0,0.0
18022440,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.7828152179718018,0.4054535329341888,0.3699003756046295,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.9990000128746032,0.9573564529418944,0.8127359747886658,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8397025465965271,0.5052681565284729,0.3565109372138977,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8247866034507751,0.4761441051959991,0.455722838640213,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.6333889961242676,0.2109614461660385,0.9790638089179992,284.9515380859375,284.95001220703125,303.09234619140625,296.6708374023437,298.9042663574219,297.1748352050781,284.9516296386719,1.0,0.7001813650131226,0.3857249319553375,0.3857249319553375,1.0,1.0,-3.5716423988342285,1.039623141288757,2.5320193767547607,0.2344377636909485,0.9403350353240968,0.9403350353240968,0.0,259.93865966796875,266.0,75052.0703125,0.0,4183.53271484375,1.0,278.1499938964844,282.8573608398437,299.671875,304.5467529296875,293.1499938964844,293.1499938964844,278.1499938964844,35994.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648496866226196,1.0,0.0,0.0,3.810564994812012,3.810590505599976,9.68884478425025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11913.6357421875,0.0,1719.2078857421875,1895.4371337890625,0.0,3074.49560546875,0.941307008266449,1.0,0.0,3.0,1.0,0.0
18022500,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.7822089195251465,0.4054128229618072,0.3698958158493042,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9990000128746032,0.9576303362846376,0.8145712018013,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8396512866020203,0.5063042044639587,0.3572466373443603,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8243793845176697,0.4764328002929687,0.4560272693634033,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.633033275604248,0.2110248655080795,0.9795209169387816,284.9522705078125,284.95001220703125,303.0859069824219,296.6651916503906,298.9008178710937,297.1752624511719,284.9523620605469,1.0,0.7011774182319641,0.3852984309196472,0.3852984309196472,1.0,1.0,-3.575645685195923,1.0396562814712524,2.53598952293396,0.2335762977600097,0.9415812492370604,0.9415812492370604,0.0,260.9251403808594,266.0,75081.0859375,0.0,4200.12890625,1.0,278.1499938964844,282.8570251464844,299.6666564941406,304.5429077148437,293.1499938964844,293.1499938964844,278.1499938964844,35944.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650415539741516,1.0,0.0,0.0,3.8123528957366943,3.812378406524658,9.697938594399602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11916.8740234375,0.0,1720.9747314453125,1895.4371337890625,0.0,3076.29541015625,0.9416741132736206,1.0,0.0,3.0,1.0,0.0
18022560,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.7815290093421936,0.4053661823272705,0.3698897063732147,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.9990000128746032,0.9578115344047546,0.8166349530220032,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8395334482192993,0.5073481798171997,0.3579920828342438,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8239002227783203,0.4767145812511444,0.456329196691513,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.6326144933700562,0.2110733389854431,0.9799338579177856,284.9526672363281,284.95001220703125,303.07916259765625,296.6598205566406,298.8968811035156,297.1756286621094,284.9527282714844,1.0,0.7022539377212524,0.3848035335540771,0.3848035335540771,1.0,1.0,-3.579878568649292,1.0395658016204834,2.5403127670288086,0.2325420379638672,0.9427463412284852,0.9427463412284852,0.0,262.0244140625,269.0,75114.53125,0.0,4218.05712890625,1.0,278.1499938964844,282.8563232421875,299.66168212890625,304.53973388671875,293.1499938964844,293.1499938964844,278.1499938964844,35908.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652634024620056,1.0,0.0,0.0,3.814661741256714,3.814687490463257,9.709690402814886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11920.8818359375,0.0,1723.4820556640625,1895.4371337890625,0.0,3078.37646484375,0.9421669244766236,1.0,0.0,3.0,1.0,0.0
18022620,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.7800155878067017,0.4052586257457733,0.3698723316192627,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9990000128746032,0.9579330682754515,0.8212504982948303,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8391581177711487,0.5094555020332336,0.3595041036605835,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8227892518043518,0.4772602319717407,0.456924557685852,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.6316350102424622,0.211127758026123,0.9806129932403564,284.9530334472656,284.95001220703125,303.0648498535156,296.64996337890625,298.8886413574219,297.176025390625,284.9530639648437,1.0,0.7045678496360779,0.3838137686252594,0.3838137686252594,1.0,1.0,-3.588761568069458,1.0394856929779053,2.5492756366729736,0.2304842174053192,0.94497948884964,0.94497948884964,0.0,264.4646301269531,257.0,75193.09375,0.0,4256.62451171875,1.0,278.1499938964844,282.8544311523437,299.6522827148437,304.53485107421875,293.1499938964844,293.1499938964844,278.1499938964844,35863.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657501935958862,1.0,0.0,0.0,3.820222139358521,3.820247650146485,9.738016615301603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11930.833984375,0.0,1729.8541259765625,1895.4371337890625,0.0,3082.943115234375,0.9433837532997132,1.0,0.0,3.0,1.0,0.0
18022680,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.7800155878067017,0.4052586257457733,0.3698723316192627,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9990000128746032,0.9579330682754515,0.8212504982948303,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8391581177711487,0.5094555020332336,0.3595041036605835,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8227892518043518,0.4772602319717407,0.456924557685852,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.6316350102424622,0.211127758026123,0.9806129932403564,284.9530334472656,284.95001220703125,303.0648498535156,296.64996337890625,298.8886413574219,297.176025390625,284.9530639648437,1.0,0.7045678496360779,0.3838137686252594,0.3838137686252594,1.0,1.0,-3.588761568069458,1.0394856929779053,2.5492756366729736,0.2304842174053192,0.94497948884964,0.94497948884964,0.0,264.4646301269531,257.0,75193.09375,0.0,4256.62451171875,1.0,278.1499938964844,282.8544311523437,299.6522827148437,304.53485107421875,293.1499938964844,293.1499938964844,278.1499938964844,35863.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657501935958862,1.0,0.0,0.0,3.820222139358521,3.820247650146485,9.738016615301603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11930.833984375,0.0,1729.8541259765625,1895.4371337890625,0.0,3082.943115234375,0.9433837532997132,1.0,0.0,3.0,1.0,0.0
18022740,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.7818099856376648,0.4050884544849396,0.3696409165859222,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.9990000128746032,0.9586660861968994,0.8152268528938293,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.8421143293380737,0.5115237832069397,0.3608680665493011,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.8248826265335083,0.4777373969554901,0.4572906792163849,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.6330127120018005,0.2111346870660781,0.9802075028419496,284.9444274902344,284.95001220703125,303.0494079589844,296.64117431640625,298.87860107421875,297.17584228515625,284.9440612792969,1.0,0.7020207047462463,0.3828239738941192,0.3828239738941192,1.0,1.0,-3.582855224609375,1.0344713926315308,2.5483837127685547,0.2271082699298858,0.9385755062103271,0.9385755062103271,0.0,261.5682983398437,260.0,75031.171875,0.0,4223.18115234375,1.0,278.1499938964844,282.847900390625,299.642333984375,304.5199890136719,293.1499938964844,293.1499938964844,278.1499938964844,36138.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660199642181396,1.0,0.0,0.0,3.817456007003784,3.817481756210327,9.723919447424123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11901.966796875,0.0,1728.656005859375,1895.4371337890625,0.0,3085.473876953125,0.9428623914718628,1.0,0.0,3.0,1.0,0.0
18022800,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.7818099856376648,0.4050884544849396,0.3696409165859222,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.9990000128746032,0.9586660861968994,0.8152268528938293,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.8421143293380737,0.5115237832069397,0.3608680665493011,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.8248826265335083,0.4777373969554901,0.4572906792163849,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.6330127120018005,0.2111346870660781,0.9802075028419496,284.9444274902344,284.95001220703125,303.0494079589844,296.64117431640625,298.87860107421875,297.17584228515625,284.9440612792969,1.0,0.7020207047462463,0.3828239738941192,0.3828239738941192,1.0,1.0,-3.582855224609375,1.0344713926315308,2.5483837127685547,0.2271082699298858,0.9385755062103271,0.9385755062103271,0.0,261.5682983398437,260.0,75031.171875,0.0,4223.18115234375,1.0,278.1499938964844,282.847900390625,299.642333984375,304.5199890136719,293.1499938964844,293.1499938964844,278.1499938964844,36138.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660199642181396,1.0,0.0,0.0,3.817456007003784,3.817481756210327,9.723919447424123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11901.966796875,0.0,1728.656005859375,1895.4371337890625,0.0,3085.473876953125,0.9428623914718628,1.0,0.0,3.0,1.0,0.0
18022860,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7823445796966553,0.4049666821956634,0.36947962641716,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9990000128746032,0.9601486325263976,0.8132416605949402,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8438337445259094,0.5136818885803223,0.3623132109642029,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8257473707199097,0.4782470464706421,0.4577174782752991,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6335372924804688,0.2112496048212051,0.9804031252861024,284.9460144042969,284.95001220703125,303.0328674316406,296.6334533691406,298.8699645996094,297.1767578125,284.9461364746094,1.0,0.7018460035324097,0.3819321393966675,0.3819321393966675,1.0,1.0,-3.5827419757843018,1.0316948890686035,2.5510470867156982,0.2241485863924026,0.9359355568885804,0.9359355568885804,0.0,260.6849670410156,263.0,74896.453125,0.0,4217.51904296875,1.0,278.1499938964844,282.8511657714844,299.632568359375,304.4979248046875,293.1499938964844,293.1499938964844,278.1499938964844,36219.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86579829454422,1.0,0.0,0.0,3.807467222213745,3.807492733001709,9.673099157225806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11875.5654296875,0.0,1717.22998046875,1895.4371337890625,0.0,3083.39453125,0.9407528638839722,1.0,0.0,3.0,1.0,0.0
18022920,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7823445796966553,0.4049666821956634,0.36947962641716,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9990000128746032,0.9601486325263976,0.8132416605949402,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8438337445259094,0.5136818885803223,0.3623132109642029,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8257473707199097,0.4782470464706421,0.4577174782752991,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6335372924804688,0.2112496048212051,0.9804031252861024,284.9460144042969,284.95001220703125,303.0328674316406,296.6334533691406,298.8699645996094,297.1767578125,284.9461364746094,1.0,0.7018460035324097,0.3819321393966675,0.3819321393966675,1.0,1.0,-3.5827419757843018,1.0316948890686035,2.5510470867156982,0.2241485863924026,0.9359355568885804,0.9359355568885804,0.0,260.6849670410156,263.0,74896.453125,0.0,4217.51904296875,1.0,278.1499938964844,282.8511657714844,299.632568359375,304.4979248046875,293.1499938964844,293.1499938964844,278.1499938964844,36219.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86579829454422,1.0,0.0,0.0,3.807467222213745,3.807492733001709,9.673099157225806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11875.5654296875,0.0,1717.22998046875,1895.4371337890625,0.0,3083.39453125,0.9407528638839722,1.0,0.0,3.0,1.0,0.0
18022980,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7819457650184631,0.4048936665058136,0.3694255650043487,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9990000128746032,0.9613044261932372,0.8143376111984253,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8446286916732788,0.5159414410591125,0.3638778030872345,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8256980180740356,0.4787973761558532,0.458246111869812,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6334359645843506,0.2114201933145523,0.9812247157096864,284.9495849609375,284.95001220703125,303.0152587890625,296.6266784667969,298.8617553710937,297.17822265625,284.94970703125,1.0,0.7028381824493408,0.3810403048992157,0.3810403048992157,1.0,1.0,-3.587496519088745,1.0305235385894775,2.556972980499268,0.2218733876943588,0.9372634291648864,0.9372634291648864,0.0,261.38287353515625,266.0,74881.1328125,0.0,4234.44140625,1.0,278.1499938964844,282.8539428710937,299.6262512207031,304.4883117675781,293.1499938964844,293.1499938964844,278.1499938964844,36086.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657122850418091,1.0,0.0,0.0,3.8045363426208496,3.8045620918273926,9.658213002694538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11871.43359375,0.0,1712.66748046875,1895.4371337890625,0.0,3082.58740234375,0.940012514591217,1.0,0.0,3.0,1.0,0.0
18023040,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7819457650184631,0.4048936665058136,0.3694255650043487,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9990000128746032,0.9613044261932372,0.8143376111984253,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8446286916732788,0.5159414410591125,0.3638778030872345,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8256980180740356,0.4787973761558532,0.458246111869812,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6334359645843506,0.2114201933145523,0.9812247157096864,284.9495849609375,284.95001220703125,303.0152587890625,296.6266784667969,298.8617553710937,297.17822265625,284.94970703125,1.0,0.7028381824493408,0.3810403048992157,0.3810403048992157,1.0,1.0,-3.587496519088745,1.0305235385894775,2.556972980499268,0.2218733876943588,0.9372634291648864,0.9372634291648864,0.0,261.38287353515625,266.0,74881.1328125,0.0,4234.44140625,1.0,278.1499938964844,282.8539428710937,299.6262512207031,304.4883117675781,293.1499938964844,293.1499938964844,278.1499938964844,36086.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657122850418091,1.0,0.0,0.0,3.8045363426208496,3.8045620918273926,9.658213002694538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11871.43359375,0.0,1712.66748046875,1895.4371337890625,0.0,3082.58740234375,0.940012514591217,1.0,0.0,3.0,1.0,0.0
18023100,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.7815280556678772,0.4048561751842499,0.3694125115871429,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9990000128746032,0.9617211818695068,0.8155844211578369,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8448115587234497,0.5170868635177612,0.3646830022335052,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8254613876342773,0.47907155752182,0.4585246443748474,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6332250833511353,0.2114979922771453,0.9816860556602478,284.9508972167969,284.95001220703125,303.0060729980469,296.6236572265625,298.8575744628906,297.1788635253906,284.9510192871094,1.0,0.7036179304122925,0.3805943727493286,0.3805943727493286,1.0,1.0,-3.590840101242065,1.0302525758743286,2.5605876445770264,0.2208418697118759,0.9384213089942932,0.9384213089942932,0.0,262.0830078125,266.0,74900.3203125,0.0,4247.64013671875,1.0,278.1499938964844,282.8545227050781,299.6236877441406,304.4862976074219,293.1499938964844,293.1499938964844,278.1499938964844,36021.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865760862827301,1.0,0.0,0.0,3.8050999641418457,3.8051254749298096,9.66107450039999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.939453125,0.0,1712.8360595703125,1895.4371337890625,0.0,3083.04296875,0.9400967359542848,1.0,0.0,3.0,1.0,0.0
18023160,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7810101509094238,0.4048143029212951,0.3694017827510834,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9990000128746032,0.9620413184165956,0.8171465396881104,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8448958992958069,0.5182361602783203,0.3654960691928863,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8251277208328247,0.4793414175510406,0.458805650472641,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6329353451728821,0.2115648537874221,0.9821335077285768,284.9518737792969,284.95001220703125,302.9966125488281,296.620849609375,298.8533020019531,297.1794128417969,284.95196533203125,1.0,0.7045163512229919,0.3801594078540802,0.3801594078540802,1.0,1.0,-3.5945591926574707,1.0301339626312256,2.564425230026245,0.2198821306228637,0.9396982789039612,0.9396982789039612,0.0,262.9398803710937,269.0,74931.265625,0.0,4262.8271484375,1.0,278.1499938964844,282.85467529296875,299.621337890625,304.48541259765625,293.1499938964844,293.1499938964844,278.1499938964844,35964.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658536672592163,1.0,0.0,0.0,3.8065998554229736,3.8066253662109375,9.66869151852734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11878.3818359375,0.0,1714.196044921875,1895.4371337890625,0.0,3083.9140625,0.9403951168060304,1.0,0.0,3.0,1.0,0.0
