time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023220,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.7797348499298096,0.4047133028507232,0.3693788349628448,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9990000128746032,0.9623983502388,0.821021556854248,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8448284864425659,0.5205395221710205,0.3671372830867767,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8242270946502686,0.4798629581928253,0.4593655467033386,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.6321554780006409,0.2116570770740509,0.9829198718070984,284.9530334472656,284.95001220703125,302.9769897460937,296.61590576171875,298.84442138671875,297.18017578125,284.9530944824219,1.0,0.7065812349319458,0.3792894780635834,0.3792894780635834,1.0,1.0,-3.602785348892212,1.0301496982574463,2.5726356506347656,0.2180461138486862,0.9423502683639526,0.9423502683639526,0.0,265.0254211425781,272.0,75017.5703125,0.0,4297.6865234375,1.0,278.1499938964844,282.8539428710937,299.6171569824219,304.4860534667969,293.1499938964844,293.1499938964844,278.1499938964844,35880.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661463856697083,1.0,0.0,0.0,3.811635255813599,3.8116610050201416,9.694289246908738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11891.2900390625,0.0,1719.6103515625,1895.4371337890625,0.0,3086.65966796875,0.9414682388305664,1.0,0.0,3.0,1.0,0.0
18023280,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.7797348499298096,0.4047133028507232,0.3693788349628448,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9990000128746032,0.9623983502388,0.821021556854248,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8448284864425659,0.5205395221710205,0.3671372830867767,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8242270946502686,0.4798629581928253,0.4593655467033386,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.6321554780006409,0.2116570770740509,0.9829198718070984,284.9530334472656,284.95001220703125,302.9769897460937,296.61590576171875,298.84442138671875,297.18017578125,284.9530944824219,1.0,0.7065812349319458,0.3792894780635834,0.3792894780635834,1.0,1.0,-3.602785348892212,1.0301496982574463,2.5726356506347656,0.2180461138486862,0.9423502683639526,0.9423502683639526,0.0,265.0254211425781,272.0,75017.5703125,0.0,4297.6865234375,1.0,278.1499938964844,282.8539428710937,299.6171569824219,304.4860534667969,293.1499938964844,293.1499938964844,278.1499938964844,35880.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661463856697083,1.0,0.0,0.0,3.811635255813599,3.8116610050201416,9.694289246908738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11891.2900390625,0.0,1719.6103515625,1895.4371337890625,0.0,3086.65966796875,0.9414682388305664,1.0,0.0,3.0,1.0,0.0
18023340,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.7782190442085266,0.4045859575271606,0.3693454563617706,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9990000128746032,0.9623785614967346,0.8256529569625854,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8445230722427368,0.5228415131568909,0.3687889575958252,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8230892419815063,0.4803546071052551,0.4599116444587707,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.6311562657356262,0.2116845101118087,0.9834855198860168,284.9534606933594,284.95001220703125,302.95635986328125,296.6117553710937,298.8349609375,297.180419921875,284.9535217285156,1.0,0.7088935971260071,0.3784195482730865,0.3784195482730865,1.0,1.0,-3.6116440296173096,1.0303587913513184,2.581285238265991,0.2162674069404602,0.9449213147163392,0.9449213147163392,0.0,267.4842224121094,260.0,75123.6171875,0.0,4336.693359375,1.0,278.1499938964844,282.8523864746094,299.613525390625,304.4888916015625,293.1499938964844,293.1499938964844,278.1499938964844,35834.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665393590927124,1.0,0.0,0.0,3.8183364868164062,3.818362236022949,9.728406666908995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.4814453125,0.0,1727.346435546875,1895.4371337890625,0.0,3090.34619140625,0.9429419040679932,1.0,0.0,3.0,1.0,0.0
18023400,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.7782190442085266,0.4045859575271606,0.3693454563617706,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9990000128746032,0.9623785614967346,0.8256529569625854,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8445230722427368,0.5228415131568909,0.3687889575958252,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8230892419815063,0.4803546071052551,0.4599116444587707,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.6311562657356262,0.2116845101118087,0.9834855198860168,284.9534606933594,284.95001220703125,302.95635986328125,296.6117553710937,298.8349609375,297.180419921875,284.9535217285156,1.0,0.7088935971260071,0.3784195482730865,0.3784195482730865,1.0,1.0,-3.6116440296173096,1.0303587913513184,2.581285238265991,0.2162674069404602,0.9449213147163392,0.9449213147163392,0.0,267.4842224121094,260.0,75123.6171875,0.0,4336.693359375,1.0,278.1499938964844,282.8523864746094,299.613525390625,304.4888916015625,293.1499938964844,293.1499938964844,278.1499938964844,35834.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665393590927124,1.0,0.0,0.0,3.8183364868164062,3.818362236022949,9.728406666908995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.4814453125,0.0,1727.346435546875,1895.4371337890625,0.0,3090.34619140625,0.9429419040679932,1.0,0.0,3.0,1.0,0.0
18023460,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.7799753546714783,0.4043919742107391,0.3690942227840423,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.9990000128746032,0.9629671573638916,0.8196468353271484,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.8475836515426636,0.5250861048698425,0.3702792227268219,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.8251364827156067,0.480774313211441,0.4602252244949341,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.6324962377548218,0.2116642296314239,0.9829618334770204,284.9447631835937,284.95001220703125,302.934814453125,296.6083679199219,298.8232421875,297.1799621582031,284.94439697265625,1.0,0.7063426971435547,0.3774418532848358,0.3774418532848358,1.0,1.0,-3.605680227279663,1.0253602266311646,2.580320119857788,0.2129070460796356,0.9387242197990416,0.9387242197990416,0.0,264.5761413574219,263.0,74983.765625,0.0,4302.71044921875,1.0,278.1499938964844,282.8460388183594,299.60906982421875,304.4812316894531,293.1499938964844,293.1499938964844,278.1499938964844,36112.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667201399803162,1.0,0.0,0.0,3.816549301147461,3.816575050354004,9.71930148807587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11883.96875,0.0,1727.356689453125,1895.4371337890625,0.0,3092.042236328125,0.9426414370536804,1.0,0.0,3.0,1.0,0.0
18023520,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.7799753546714783,0.4043919742107391,0.3690942227840423,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.9990000128746032,0.9629671573638916,0.8196468353271484,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.8475836515426636,0.5250861048698425,0.3702792227268219,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.8251364827156067,0.480774313211441,0.4602252244949341,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.6324962377548218,0.2116642296314239,0.9829618334770204,284.9447631835937,284.95001220703125,302.934814453125,296.6083679199219,298.8232421875,297.1799621582031,284.94439697265625,1.0,0.7063426971435547,0.3774418532848358,0.3774418532848358,1.0,1.0,-3.605680227279663,1.0253602266311646,2.580320119857788,0.2129070460796356,0.9387242197990416,0.9387242197990416,0.0,264.5761413574219,263.0,74983.765625,0.0,4302.71044921875,1.0,278.1499938964844,282.8460388183594,299.60906982421875,304.4812316894531,293.1499938964844,293.1499938964844,278.1499938964844,36112.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667201399803162,1.0,0.0,0.0,3.816549301147461,3.816575050354004,9.71930148807587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11883.96875,0.0,1727.356689453125,1895.4371337890625,0.0,3092.042236328125,0.9426414370536804,1.0,0.0,3.0,1.0,0.0
18023580,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7804738879203796,0.4042383134365082,0.3689067959785461,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9990000128746032,0.964277684688568,0.8176965117454529,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8493733406066895,0.5273965001106262,0.3718336820602417,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8259525299072266,0.4812181293964386,0.4605928063392639,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6329817175865173,0.211747795343399,0.9830238223075868,284.94610595703125,284.95001220703125,302.9123229980469,296.6056823730469,298.8124084472656,297.1805725097656,284.9462280273437,1.0,0.7061616778373718,0.3764641284942627,0.3764641284942627,1.0,1.0,-3.6054768562316895,1.0222630500793457,2.583213806152344,0.209631398320198,0.936064064502716,0.936064064502716,0.0,263.6979675292969,266.0,74862.2109375,0.0,4296.802734375,1.0,278.1499938964844,282.849365234375,299.6043395996094,304.4654235839844,293.1499938964844,293.1499938964844,278.1499938964844,36204.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664023876190186,1.0,0.0,0.0,3.8071789741516113,3.807204484939575,9.671633733887577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11861.2978515625,0.0,1716.7637939453125,1895.4371337890625,0.0,3089.061767578125,0.9406763315200806,1.0,0.0,3.0,1.0,0.0
18023640,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7804738879203796,0.4042383134365082,0.3689067959785461,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9990000128746032,0.964277684688568,0.8176965117454529,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8493733406066895,0.5273965001106262,0.3718336820602417,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8259525299072266,0.4812181293964386,0.4605928063392639,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6329817175865173,0.211747795343399,0.9830238223075868,284.94610595703125,284.95001220703125,302.9123229980469,296.6056823730469,298.8124084472656,297.1805725097656,284.9462280273437,1.0,0.7061616778373718,0.3764641284942627,0.3764641284942627,1.0,1.0,-3.6054768562316895,1.0222630500793457,2.583213806152344,0.209631398320198,0.936064064502716,0.936064064502716,0.0,263.6979675292969,266.0,74862.2109375,0.0,4296.802734375,1.0,278.1499938964844,282.849365234375,299.6043395996094,304.4654235839844,293.1499938964844,293.1499938964844,278.1499938964844,36204.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664023876190186,1.0,0.0,0.0,3.8071789741516113,3.807204484939575,9.671633733887577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11861.2978515625,0.0,1716.7637939453125,1895.4371337890625,0.0,3089.061767578125,0.9406763315200806,1.0,0.0,3.0,1.0,0.0
18023700,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7803146839141846,0.4041818678379059,0.3688590228557586,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9990000128746032,0.964795708656311,0.8180798888206482,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.849850058555603,0.5285878777503967,0.3726572394371032,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8259581923484802,0.4814553558826446,0.4608189463615417,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6329522132873535,0.2118159830570221,0.9833388924598694,284.9479064941406,284.95001220703125,302.9007568359375,296.6045837402344,298.8072204589844,297.1811218261719,284.94805908203125,1.0,0.7065750360488892,0.3759752810001373,0.3759752810001373,1.0,1.0,-3.607520341873169,1.021409273147583,2.586111068725586,0.2082916349172592,0.936532497406006,0.936532497406006,0.0,263.9603881835937,266.0,74851.578125,0.0,4303.92333984375,1.0,278.1499938964844,282.8510437011719,299.6033020019531,304.4626159667969,293.1499938964844,293.1499938964844,278.1499938964844,36144.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662843704223633,1.0,0.0,0.0,3.8053231239318848,3.8053486347198486,9.662207958172075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.392578125,0.0,1714.0633544921875,1895.4371337890625,0.0,3087.954345703125,0.940223515033722,1.0,0.0,3.0,1.0,0.0
18023760,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7800194621086121,0.4041265249252319,0.3688215911388397,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9990000128746032,0.9652209281921388,0.8189054727554321,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8501878380775452,0.5297871828079224,0.3734937906265259,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8258305788040161,0.4816926121711731,0.4610546231269836,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6328254342079163,0.2118831127882003,0.9837031364440918,284.9496765136719,284.95001220703125,302.88897705078125,296.6036376953125,298.8026123046875,297.181640625,284.9498291015625,1.0,0.707170844078064,0.3756165206432342,0.3756165206432342,1.0,1.0,-3.610195159912109,1.02113938331604,2.5890557765960693,0.2073983699083328,0.9375386834144592,0.9375386834144592,0.0,264.4468994140625,269.0,74863.109375,0.0,4314.12744140625,1.0,278.1499938964844,282.8524475097656,299.60272216796875,304.46173095703125,293.1499938964844,293.1499938964844,278.1499938964844,36074.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662209510803223,1.0,0.0,0.0,3.804814577102661,3.804840087890625,9.65962499321904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11861.1943359375,0.0,1712.9061279296875,1895.4371337890625,0.0,3087.359130859375,0.9400677680969238,1.0,0.0,3.0,1.0,0.0
18023820,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.7790923714637756,0.4040064513683319,0.3687607049942016,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9990000128746032,0.9657796025276184,0.821633517742157,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.850519061088562,0.5321947336196899,0.3751910626888275,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8252465724945068,0.4821566939353943,0.4615387916564941,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.6323169469833374,0.2119942158460617,0.9844542741775512,284.9522399902344,284.95001220703125,302.86474609375,296.6021728515625,298.79327392578125,297.1824951171875,284.95233154296875,1.0,0.7087831497192383,0.3748989701271057,0.3748989701271057,1.0,1.0,-3.616928815841675,1.0210936069488523,2.5958352088928223,0.2058082967996597,0.9402078986167908,0.9402078986167908,0.0,265.9608154296875,272.0,74929.328125,0.0,4341.65478515625,1.0,278.1499938964844,282.8537292480469,299.60223388671875,304.4642639160156,293.1499938964844,293.1499938964844,278.1499938964844,35944.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662589192390442,1.0,0.0,0.0,3.807253360748291,3.807278871536255,9.672012311057188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11872.1337890625,0.0,1714.828369140625,1895.4371337890625,0.0,3087.715576171875,0.940530240535736,1.0,0.0,3.0,1.0,0.0
18023880,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.7790923714637756,0.4040064513683319,0.3687607049942016,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9990000128746032,0.9657796025276184,0.821633517742157,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.850519061088562,0.5321947336196899,0.3751910626888275,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8252465724945068,0.4821566939353943,0.4615387916564941,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.6323169469833374,0.2119942158460617,0.9844542741775512,284.9522399902344,284.95001220703125,302.86474609375,296.6021728515625,298.79327392578125,297.1824951171875,284.95233154296875,1.0,0.7087831497192383,0.3748989701271057,0.3748989701271057,1.0,1.0,-3.616928815841675,1.0210936069488523,2.5958352088928223,0.2058082967996597,0.9402078986167908,0.9402078986167908,0.0,265.9608154296875,272.0,74929.328125,0.0,4341.65478515625,1.0,278.1499938964844,282.8537292480469,299.60223388671875,304.4642639160156,293.1499938964844,293.1499938964844,278.1499938964844,35944.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662589192390442,1.0,0.0,0.0,3.807253360748291,3.807278871536255,9.672012311057188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11872.1337890625,0.0,1714.828369140625,1895.4371337890625,0.0,3087.715576171875,0.940530240535736,1.0,0.0,3.0,1.0,0.0
18023940,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.7777908444404602,0.4038600027561188,0.3686991333961487,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.9990000128746032,0.9659152626991272,0.8255430459976196,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8504668474197388,0.534598708152771,0.3769044876098633,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8242969512939453,0.4825934171676636,0.4620210826396942,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6315029263496399,0.2120489478111267,0.9850805401802064,284.9533996582031,284.95001220703125,302.8396911621094,296.60125732421875,298.783447265625,297.1828308105469,284.9534606933594,1.0,0.710824191570282,0.3741814494132995,0.3741814494132995,1.0,1.0,-3.6249520778656006,1.0214579105377195,2.60349440574646,0.204351931810379,0.9430831670761108,0.9430831670761108,0.0,268.0629272460937,260.0,75034.359375,0.0,4376.41552734375,1.0,278.1499938964844,282.853271484375,299.6021728515625,304.4704895019531,293.1499938964844,293.1499938964844,278.1499938964844,35860.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664882779121399,1.0,0.0,0.0,3.813049077987671,3.8130745887756334,9.701481076263008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11889.3623046875,0.0,1721.1544189453125,1895.4371337890625,0.0,3089.867431640625,0.9417731165885924,1.0,0.0,3.0,1.0,0.0
18024000,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.7777908444404602,0.4038600027561188,0.3686991333961487,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.9990000128746032,0.9659152626991272,0.8255430459976196,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8504668474197388,0.534598708152771,0.3769044876098633,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8242969512939453,0.4825934171676636,0.4620210826396942,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6315029263496399,0.2120489478111267,0.9850805401802064,284.9533996582031,284.95001220703125,302.8396911621094,296.60125732421875,298.783447265625,297.1828308105469,284.9534606933594,1.0,0.710824191570282,0.3741814494132995,0.3741814494132995,1.0,1.0,-3.6249520778656006,1.0214579105377195,2.60349440574646,0.204351931810379,0.9430831670761108,0.9430831670761108,0.0,268.0629272460937,260.0,75034.359375,0.0,4376.41552734375,1.0,278.1499938964844,282.853271484375,299.6021728515625,304.4704895019531,293.1499938964844,293.1499938964844,278.1499938964844,35860.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664882779121399,1.0,0.0,0.0,3.813049077987671,3.8130745887756334,9.701481076263008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11889.3623046875,0.0,1721.1544189453125,1895.4371337890625,0.0,3089.867431640625,0.9417731165885924,1.0,0.0,3.0,1.0,0.0
18024060,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.7796700596809387,0.4036391973495483,0.3684178590774536,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.9990000128746032,0.9665736556053162,0.8190852403640747,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.8537664413452148,0.5369394421577454,0.3784565031528473,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.8264498114585876,0.4829509854316711,0.4622697532176971,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6329615712165833,0.2120438665151596,0.9845932722091676,284.9449462890625,284.95001220703125,302.8138427734375,296.600830078125,298.7708740234375,297.182373046875,284.944580078125,1.0,0.7081061601638794,0.3732482492923736,0.3732482492923736,1.0,1.0,-3.6184511184692383,1.0164291858673096,2.6020219326019287,0.2010665833950042,0.937094748020172,0.937094748020172,0.0,264.9297790527344,263.0,74897.1328125,0.0,4339.41357421875,1.0,278.1499938964844,282.8474426269531,299.6010131835937,304.46649169921875,293.1499938964844,293.1499938964844,278.1499938964844,36120.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665721416473389,1.0,0.0,0.0,3.810969829559326,3.81099534034729,9.690903652881389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11867.396484375,0.0,1720.681396484375,1895.4371337890625,0.0,3090.65380859375,0.9413939714431764,1.0,0.0,3.0,1.0,0.0
18024120,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.7796700596809387,0.4036391973495483,0.3684178590774536,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.9990000128746032,0.9665736556053162,0.8190852403640747,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.8537664413452148,0.5369394421577454,0.3784565031528473,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.8264498114585876,0.4829509854316711,0.4622697532176971,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6329615712165833,0.2120438665151596,0.9845932722091676,284.9449462890625,284.95001220703125,302.8138427734375,296.600830078125,298.7708740234375,297.182373046875,284.944580078125,1.0,0.7081061601638794,0.3732482492923736,0.3732482492923736,1.0,1.0,-3.6184511184692383,1.0164291858673096,2.6020219326019287,0.2010665833950042,0.937094748020172,0.937094748020172,0.0,264.9297790527344,263.0,74897.1328125,0.0,4339.41357421875,1.0,278.1499938964844,282.8474426269531,299.6010131835937,304.46649169921875,293.1499938964844,293.1499938964844,278.1499938964844,36120.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665721416473389,1.0,0.0,0.0,3.810969829559326,3.81099534034729,9.690903652881389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11867.396484375,0.0,1720.681396484375,1895.4371337890625,0.0,3090.65380859375,0.9413939714431764,1.0,0.0,3.0,1.0,0.0
18024180,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.780232846736908,0.4034543633460998,0.3681992292404175,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9990000128746032,0.96791273355484,0.8168679475784302,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.855706512928009,0.5393425822257996,0.3800718486309051,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8273133039474487,0.483327716588974,0.4625710248947143,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.633518397808075,0.2121364027261734,0.9846814870834352,284.9463195800781,284.95001220703125,302.7872314453125,296.6007995605469,298.7591857910156,297.1828918457031,284.94647216796875,1.0,0.7078230381011963,0.3723150789737701,0.3723150789737701,1.0,1.0,-3.617913722991944,1.013339638710022,2.604574203491211,0.1978583335876464,0.9346182346343994,0.9346182346343994,0.0,263.91864013671875,266.0,74780.984375,0.0,4331.7587890625,1.0,278.1499938964844,282.85107421875,299.5990905761719,304.4539794921875,293.1499938964844,293.1499938964844,278.1499938964844,36202.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866180419921875,1.0,0.0,0.0,3.801660537719727,3.8016860485076895,9.64361674959946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.5390625,0.0,1710.11181640625,1895.4371337890625,0.0,3086.97900390625,0.9394358396530152,1.0,0.0,3.0,1.0,0.0
18024240,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.780232846736908,0.4034543633460998,0.3681992292404175,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9990000128746032,0.96791273355484,0.8168679475784302,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.855706512928009,0.5393425822257996,0.3800718486309051,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8273133039474487,0.483327716588974,0.4625710248947143,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.633518397808075,0.2121364027261734,0.9846814870834352,284.9463195800781,284.95001220703125,302.7872314453125,296.6007995605469,298.7591857910156,297.1828918457031,284.94647216796875,1.0,0.7078230381011963,0.3723150789737701,0.3723150789737701,1.0,1.0,-3.617913722991944,1.013339638710022,2.604574203491211,0.1978583335876464,0.9346182346343994,0.9346182346343994,0.0,263.91864013671875,266.0,74780.984375,0.0,4331.7587890625,1.0,278.1499938964844,282.85107421875,299.5990905761719,304.4539794921875,293.1499938964844,293.1499938964844,278.1499938964844,36202.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866180419921875,1.0,0.0,0.0,3.801660537719727,3.8016860485076895,9.64361674959946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11846.5390625,0.0,1710.11181640625,1895.4371337890625,0.0,3086.97900390625,0.9394358396530152,1.0,0.0,3.0,1.0,0.0
18024300,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7800889611244202,0.4033807516098022,0.3681351244449615,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9990000128746032,0.968430519104004,0.8171676397323608,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.856231153011322,0.5405790209770203,0.380925565958023,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8273258805274963,0.483530193567276,0.4627633690834045,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6335095763206482,0.2122057974338531,0.9849990606307985,284.9481201171875,284.95001220703125,302.7736511230469,296.6009521484375,298.75360107421875,297.18341064453125,284.9482421875,1.0,0.7082014679908752,0.3718484938144684,0.3718484938144684,1.0,1.0,-3.619835615158081,1.0124984979629517,2.60733699798584,0.1965517103672027,0.9351354241371156,0.9351354241371156,0.0,264.1384582519531,266.0,74773.546875,0.0,4338.3251953125,1.0,278.1499938964844,282.85284423828125,299.599365234375,304.4526672363281,293.1499938964844,293.1499938964844,278.1499938964844,36140.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660321235656738,1.0,0.0,0.0,3.79990291595459,3.7999284267425537,9.63470142778533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11845.544921875,0.0,1707.520263671875,1895.4371337890625,0.0,3085.588134765625,0.9390034675598145,1.0,0.0,3.0,1.0,0.0
18024360,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7798027396202087,0.40330770611763,0.3680811524391174,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9990000128746032,0.9688498973846436,0.8179280757904053,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8566068410873413,0.5418226718902588,0.3817920386791229,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8271990418434143,0.4837327897548675,0.4629654288291931,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6333974599838257,0.2122726589441299,0.9853605031967164,284.9498596191406,284.95001220703125,302.7598571777344,296.6011657714844,298.7485656738281,297.1838684082031,284.95001220703125,1.0,0.7087681889533997,0.3715169429779053,0.3715169429779053,1.0,1.0,-3.622404098510742,1.0122621059417725,2.6101419925689697,0.1957093924283981,0.9361839890480042,0.9361839890480042,0.0,264.591064453125,269.0,74788.546875,0.0,4348.083984375,1.0,278.1499938964844,282.85430908203125,299.5999450683594,304.4532775878906,293.1499938964844,293.1499938964844,278.1499938964844,36069.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659425973892212,1.0,0.0,0.0,3.799507141113281,3.799532651901245,9.63269599196792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.2763671875,0.0,1706.4896240234375,1895.4371337890625,0.0,3084.748291015625,0.9388718605041504,1.0,0.0,3.0,1.0,0.0
18024420,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.7788776159286499,0.4031510353088379,0.3679866194725036,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.9990000128746032,0.9693808555603028,0.8205730319023132,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8569883108139038,0.544316828250885,0.383548229932785,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8266013860702515,0.4841273128986358,0.4633829593658447,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.6329029202461243,0.2123792916536331,0.9860909581184388,284.9523620605469,284.95001220703125,302.7317810058594,296.6018371582031,298.7384338378906,297.1845703125,284.95245361328125,1.0,0.7103366851806641,0.3708538711071014,0.3708538711071014,1.0,1.0,-3.628963470458984,1.0122947692871094,2.616668701171875,0.1942246556282043,0.938911497592926,0.938911497592926,0.0,266.0591125488281,272.0,74861.796875,0.0,4374.9892578125,1.0,278.1499938964844,282.8557434082031,299.6016540527344,304.4585876464844,293.1499938964844,293.1499938964844,278.1499938964844,35938.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659399151802063,1.0,0.0,0.0,3.802194595336914,3.802220106124878,9.646327043810745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11861.021484375,0.0,1708.6961669921875,1895.4371337890625,0.0,3084.72314453125,0.9393888115882874,1.0,0.0,3.0,1.0,0.0
18024480,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.7788776159286499,0.4031510353088379,0.3679866194725036,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.9990000128746032,0.9693808555603028,0.8205730319023132,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8569883108139038,0.544316828250885,0.383548229932785,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8266013860702515,0.4841273128986358,0.4633829593658447,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.6329029202461243,0.2123792916536331,0.9860909581184388,284.9523620605469,284.95001220703125,302.7317810058594,296.6018371582031,298.7384338378906,297.1845703125,284.95245361328125,1.0,0.7103366851806641,0.3708538711071014,0.3708538711071014,1.0,1.0,-3.628963470458984,1.0122947692871094,2.616668701171875,0.1942246556282043,0.938911497592926,0.938911497592926,0.0,266.0591125488281,272.0,74861.796875,0.0,4374.9892578125,1.0,278.1499938964844,282.8557434082031,299.6016540527344,304.4585876464844,293.1499938964844,293.1499938964844,278.1499938964844,35938.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659399151802063,1.0,0.0,0.0,3.802194595336914,3.802220106124878,9.646327043810745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11861.021484375,0.0,1708.6961669921875,1895.4371337890625,0.0,3084.72314453125,0.9393888115882874,1.0,0.0,3.0,1.0,0.0
18024540,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.777562141418457,0.402966558933258,0.3678906857967376,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9990000128746032,0.9694696068763732,0.8244459629058838,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8569594621658325,0.5468040704727173,0.3853188753128052,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.825623095035553,0.4844938814640045,0.463798850774765,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.6320866942405701,0.2124247848987579,0.9866769313812256,284.9534606933594,284.95001220703125,302.7030334472656,296.6027526855469,298.7278747558594,297.18475341796875,284.9535217285156,1.0,0.7123469710350037,0.3701907992362976,0.3701907992362976,1.0,1.0,-3.636841297149658,1.0127441883087158,2.6240971088409424,0.1928744912147522,0.9418124556541444,0.9418124556541444,0.0,268.136474609375,275.0,74973.2734375,0.0,4409.365234375,1.0,278.1499938964844,282.8554077148437,299.6034851074219,304.4672241210937,293.1499938964844,293.1499938964844,278.1499938964844,35854.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661386370658875,1.0,0.0,0.0,3.808208465576172,3.808233976364136,9.676865602159523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11879.859375,0.0,1715.274658203125,1895.4371337890625,0.0,3086.5869140625,0.9406806826591492,1.0,0.0,3.0,1.0,0.0
18024600,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.777562141418457,0.402966558933258,0.3678906857967376,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9990000128746032,0.9694696068763732,0.8244459629058838,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8569594621658325,0.5468040704727173,0.3853188753128052,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.825623095035553,0.4844938814640045,0.463798850774765,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.6320866942405701,0.2124247848987579,0.9866769313812256,284.9534606933594,284.95001220703125,302.7030334472656,296.6027526855469,298.7278747558594,297.18475341796875,284.9535217285156,1.0,0.7123469710350037,0.3701907992362976,0.3701907992362976,1.0,1.0,-3.636841297149658,1.0127441883087158,2.6240971088409424,0.1928744912147522,0.9418124556541444,0.9418124556541444,0.0,268.136474609375,275.0,74973.2734375,0.0,4409.365234375,1.0,278.1499938964844,282.8554077148437,299.6034851074219,304.4672241210937,293.1499938964844,293.1499938964844,278.1499938964844,35854.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661386370658875,1.0,0.0,0.0,3.808208465576172,3.808233976364136,9.676865602159523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11879.859375,0.0,1715.274658203125,1895.4371337890625,0.0,3086.5869140625,0.9406806826591492,1.0,0.0,3.0,1.0,0.0
18024660,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.7760137915611267,0.402752548456192,0.3677811622619629,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9990000128746032,0.9691849946975708,0.8290526866912842,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8566833138465881,0.5492778420448303,0.3870904445648193,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8244150876998901,0.4848291873931885,0.4641991257667541,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.6310566067695618,0.2124049067497253,0.9870373010635376,284.9535827636719,284.95001220703125,302.6736145019531,296.6038513183594,298.71588134765625,297.1844787597656,284.95361328125,1.0,0.7145920991897583,0.3693086802959442,0.3693086802959442,1.0,1.0,-3.645298957824707,1.0126982927322388,2.632600784301758,0.1909056007862091,0.9442692995071412,0.9442692995071412,0.0,270.5761108398437,263.0,75089.390625,0.0,4447.7265625,1.0,278.1499938964844,282.8540344238281,299.6051330566406,304.4764709472656,293.1499938964844,293.1499938964844,278.1499938964844,35819.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664276003837585,1.0,0.0,0.0,3.815264225006104,3.815289974212648,9.712757673696617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11899.31640625,0.0,1723.5084228515625,1895.4371337890625,0.0,3089.298095703125,0.9422386288642884,1.0,0.0,3.0,1.0,0.0
18024720,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.7760137915611267,0.402752548456192,0.3677811622619629,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9990000128746032,0.9691849946975708,0.8290526866912842,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8566833138465881,0.5492778420448303,0.3870904445648193,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8244150876998901,0.4848291873931885,0.4641991257667541,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.6310566067695618,0.2124049067497253,0.9870373010635376,284.9535827636719,284.95001220703125,302.6736145019531,296.6038513183594,298.71588134765625,297.1844787597656,284.95361328125,1.0,0.7145920991897583,0.3693086802959442,0.3693086802959442,1.0,1.0,-3.645298957824707,1.0126982927322388,2.632600784301758,0.1909056007862091,0.9442692995071412,0.9442692995071412,0.0,270.5761108398437,263.0,75089.390625,0.0,4447.7265625,1.0,278.1499938964844,282.8540344238281,299.6051330566406,304.4764709472656,293.1499938964844,293.1499938964844,278.1499938964844,35819.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664276003837585,1.0,0.0,0.0,3.815264225006104,3.815289974212648,9.712757673696617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11899.31640625,0.0,1723.5084228515625,1895.4371337890625,0.0,3089.298095703125,0.9422386288642884,1.0,0.0,3.0,1.0,0.0
18024780,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.7776786088943481,0.4024684131145477,0.3674501776695251,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.9990000128746032,0.9694631099700928,0.8230960369110107,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.8598810434341431,0.5516884326934814,0.3886963427066803,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.8263556957244873,0.4850883185863495,0.4643630385398865,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.632329523563385,0.2123284637928009,0.9862686395645142,284.94488525390625,284.95001220703125,302.6435852050781,296.6051330566406,298.7021484375,297.1834716796875,284.94451904296875,1.0,0.7120011448860168,0.3684265613555908,0.3684265613555908,1.0,1.0,-3.638965129852295,1.007857322692871,2.631107807159424,0.1877633184194564,0.938132643699646,0.938132643699646,0.0,267.6573486328125,266.0,74963.40625,0.0,4412.2080078125,1.0,278.1499938964844,282.8481140136719,299.6054382324219,304.4747314453125,293.1499938964844,293.1499938964844,278.1499938964844,36102.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665322661399841,1.0,0.0,0.0,3.8138070106506334,3.813832521438599,9.705338470666902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11879.4921875,0.0,1723.9632568359375,1895.4371337890625,0.0,3090.27978515625,0.9420185089111328,1.0,0.0,3.0,1.0,0.0
18024840,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.7776786088943481,0.4024684131145477,0.3674501776695251,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.9990000128746032,0.9694631099700928,0.8230960369110107,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.8598810434341431,0.5516884326934814,0.3886963427066803,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.8263556957244873,0.4850883185863495,0.4643630385398865,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.632329523563385,0.2123284637928009,0.9862686395645142,284.94488525390625,284.95001220703125,302.6435852050781,296.6051330566406,298.7021484375,297.1834716796875,284.94451904296875,1.0,0.7120011448860168,0.3684265613555908,0.3684265613555908,1.0,1.0,-3.638965129852295,1.007857322692871,2.631107807159424,0.1877633184194564,0.938132643699646,0.938132643699646,0.0,267.6573486328125,266.0,74963.40625,0.0,4412.2080078125,1.0,278.1499938964844,282.8481140136719,299.6054382324219,304.4747314453125,293.1499938964844,293.1499938964844,278.1499938964844,36102.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665322661399841,1.0,0.0,0.0,3.8138070106506334,3.813832521438599,9.705338470666902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11879.4921875,0.0,1723.9632568359375,1895.4371337890625,0.0,3090.27978515625,0.9420185089111328,1.0,0.0,3.0,1.0,0.0
18024900,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.7780330181121826,0.4023380577564239,0.3673008978366852,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.9990000128746032,0.9699757099151612,0.8216598033905029,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8609740138053894,0.55291348695755,0.38951575756073,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8268558979034424,0.4852226972579956,0.4644567668437958,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.6326358318328857,0.2123298794031143,0.9860692620277404,284.9444885253906,284.95001220703125,302.6283264160156,296.6058044433594,298.6957092285156,297.1833801269531,284.944580078125,1.0,0.7117610573768616,0.3679855167865753,0.3679855167865753,1.0,1.0,-3.6379005908966064,1.0061280727386477,2.631772518157959,0.1860768646001815,0.9359442591667176,0.9359442591667176,0.0,266.96221923828125,266.0,74890.578125,0.0,4405.009765625,1.0,278.1499938964844,282.8495178222656,299.6048583984375,304.4681701660156,293.1499938964844,293.1499938964844,278.1499938964844,36210.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663524389266968,1.0,0.0,0.0,3.808476448059082,3.808501958847046,9.678227570475428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11865.9228515625,0.0,1718.3751220703125,1895.4371337890625,0.0,3088.593017578125,0.9409409761428832,1.0,0.0,3.0,1.0,0.0
18024960,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7780439257621765,0.4022281169891357,0.3671901226043701,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9990000128746032,0.9704256653785706,0.8213781714439392,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8616960048675537,0.5541691780090332,0.3903714418411255,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8270155191421509,0.485372930765152,0.4645861983299255,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6327136754989624,0.2123582512140274,0.9861180186271667,284.94635009765625,284.95001220703125,302.6129455566406,296.60650634765625,298.6899719238281,297.1836242675781,284.94647216796875,1.0,0.7118530869483948,0.3676372468471527,0.3676372468471527,1.0,1.0,-3.638669490814209,1.0052546262741089,2.6334147453308105,0.1849794834852218,0.9358208179473876,0.9358208179473876,0.0,266.8717346191406,269.0,74863.3671875,0.0,4406.56005859375,1.0,278.1499938964844,282.8518371582031,299.6050109863281,304.4649353027344,293.1499938964844,293.1499938964844,278.1499938964844,36182.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661571741104126,1.0,0.0,0.0,3.805232524871826,3.80525803565979,9.661747526479305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11861.623046875,0.0,1714.2525634765625,1895.4371337890625,0.0,3086.760986328125,0.9402197599411012,1.0,0.0,3.0,1.0,0.0
18025020,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7775837779045105,0.4020243883132934,0.3670194745063782,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9990000128746032,0.9710633158683776,0.8224260807037354,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8626205921173096,0.556719183921814,0.3921382427215576,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.826857328414917,0.4856856763362884,0.4648924767971039,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6325384974479675,0.2124329954385757,0.9865052700042723,284.94989013671875,284.95001220703125,302.58172607421875,296.60791015625,298.6787414550781,297.1842346191406,284.95001220703125,1.0,0.7127253413200378,0.3669407069683075,0.3669407069683075,1.0,1.0,-3.642679214477539,1.0043323040008545,2.638346910476685,0.1830773055553436,0.9371986985206604,0.9371986985206604,0.0,267.5186462402344,272.0,74870.53125,0.0,4421.57470703125,1.0,278.1499938964844,282.8553161621094,299.6067199707031,304.4651184082031,293.1499938964844,293.1499938964844,278.1499938964844,36061.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659120202064514,1.0,0.0,0.0,3.80288314819336,3.8029086589813232,9.649820640333928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11863.6376953125,0.0,1710.4814453125,1895.4371337890625,0.0,3084.461181640625,0.939623773097992,1.0,0.0,3.0,1.0,0.0
