time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18025080,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7775837779045105,0.4020243883132934,0.3670194745063782,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9990000128746032,0.9710633158683776,0.8224260807037354,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8626205921173096,0.556719183921814,0.3921382427215576,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.826857328414917,0.4856856763362884,0.4648924767971039,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6325384974479675,0.2124329954385757,0.9865052700042723,284.94989013671875,284.95001220703125,302.58172607421875,296.60791015625,298.6787414550781,297.1842346191406,284.95001220703125,1.0,0.7127253413200378,0.3669407069683075,0.3669407069683075,1.0,1.0,-3.642679214477539,1.0043323040008545,2.638346910476685,0.1830773055553436,0.9371986985206604,0.9371986985206604,0.0,267.5186462402344,272.0,74870.53125,0.0,4421.57470703125,1.0,278.1499938964844,282.8553161621094,299.6067199707031,304.4651184082031,293.1499938964844,293.1499938964844,278.1499938964844,36061.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659120202064514,1.0,0.0,0.0,3.80288314819336,3.8029086589813232,9.649820640333928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11863.6376953125,0.0,1710.4814453125,1895.4371337890625,0.0,3084.461181640625,0.939623773097992,1.0,0.0,3.0,1.0,0.0
18025140,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7765740156173706,0.4018107950687408,0.3668780922889709,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.9990000128746032,0.971252977848053,0.8252602815628052,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8629526495933533,0.5592848658561707,0.3939469456672668,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8261590003967285,0.4859878718852997,0.4652274250984192,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.6319551467895508,0.2124826610088348,0.9869959354400636,284.9521179199219,284.95001220703125,302.54998779296875,296.6093139648437,298.6674194335937,297.18463134765625,284.95220947265625,1.0,0.7143095135688782,0.3662441968917846,0.3662441968917846,1.0,1.0,-3.6490869522094727,1.0041687488555908,2.644918203353882,0.1814197301864624,0.9396892786026,0.9396892786026,0.0,269.0704345703125,275.0,74941.1328125,0.0,4448.83740234375,1.0,278.1499938964844,282.8566589355469,299.609130859375,304.47125244140625,293.1499938964844,293.1499938964844,278.1499938964844,35944.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659157156944275,1.0,0.0,0.0,3.805471658706665,3.805497169494629,9.662962838774547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11876.1416015625,0.0,1712.681640625,1895.4371337890625,0.0,3084.495849609375,0.940127432346344,1.0,0.0,3.0,1.0,0.0
18025200,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7765740156173706,0.4018107950687408,0.3668780922889709,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.9990000128746032,0.971252977848053,0.8252602815628052,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8629526495933533,0.5592848658561707,0.3939469456672668,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8261590003967285,0.4859878718852997,0.4652274250984192,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.6319551467895508,0.2124826610088348,0.9869959354400636,284.9521179199219,284.95001220703125,302.54998779296875,296.6093139648437,298.6674194335937,297.18463134765625,284.95220947265625,1.0,0.7143095135688782,0.3662441968917846,0.3662441968917846,1.0,1.0,-3.6490869522094727,1.0041687488555908,2.644918203353882,0.1814197301864624,0.9396892786026,0.9396892786026,0.0,269.0704345703125,275.0,74941.1328125,0.0,4448.83740234375,1.0,278.1499938964844,282.8566589355469,299.609130859375,304.47125244140625,293.1499938964844,293.1499938964844,278.1499938964844,35944.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659157156944275,1.0,0.0,0.0,3.805471658706665,3.805497169494629,9.662962838774547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11876.1416015625,0.0,1712.681640625,1895.4371337890625,0.0,3084.495849609375,0.940127432346344,1.0,0.0,3.0,1.0,0.0
18025260,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7752097249031067,0.4015674591064453,0.3667318522930145,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9990000128746032,0.9710137844085692,0.8292190432548523,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8629006147384644,0.5618378520011902,0.3957646787166595,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8251128196716309,0.4862600266933441,0.4655570983886719,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.63107830286026,0.2124736011028289,0.9873436689376832,284.9528503417969,284.95001220703125,302.51031494140625,296.6088562011719,298.65338134765625,297.1846008300781,284.952880859375,1.0,0.7162957787513733,0.3654727339744568,0.3654727339744568,1.0,1.0,-3.656674861907959,1.0041385889053345,2.652536153793335,0.1796947121620178,0.9419952034950256,0.9419952034950256,0.0,271.1861877441406,263.0,75034.875,0.0,4482.96875,1.0,278.1499938964844,282.8564147949219,299.60992431640625,304.4783935546875,293.1499938964844,293.1499938964844,278.1499938964844,35879.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661966919898987,1.0,0.0,0.0,3.810492515563965,3.810518264770508,9.68847757576441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11891.7890625,0.0,1718.22265625,1895.4371337890625,0.0,3087.1318359375,0.941207230091095,1.0,0.0,3.0,1.0,0.0
18025320,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7752097249031067,0.4015674591064453,0.3667318522930145,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9990000128746032,0.9710137844085692,0.8292190432548523,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8629006147384644,0.5618378520011902,0.3957646787166595,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8251128196716309,0.4862600266933441,0.4655570983886719,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.63107830286026,0.2124736011028289,0.9873436689376832,284.9528503417969,284.95001220703125,302.51031494140625,296.6088562011719,298.65338134765625,297.1846008300781,284.952880859375,1.0,0.7162957787513733,0.3654727339744568,0.3654727339744568,1.0,1.0,-3.656674861907959,1.0041385889053345,2.652536153793335,0.1796947121620178,0.9419952034950256,0.9419952034950256,0.0,271.1861877441406,263.0,75034.875,0.0,4482.96875,1.0,278.1499938964844,282.8564147949219,299.60992431640625,304.4783935546875,293.1499938964844,293.1499938964844,278.1499938964844,35879.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661966919898987,1.0,0.0,0.0,3.810492515563965,3.810518264770508,9.68847757576441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11891.7890625,0.0,1718.22265625,1895.4371337890625,0.0,3087.1318359375,0.941207230091095,1.0,0.0,3.0,1.0,0.0
18025380,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.7769917845726013,0.4012482166290283,0.366363525390625,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.9990000128746032,0.9712968468666076,0.8227985501289368,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.8663321733474731,0.5643205642700195,0.397415816783905,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.827159583568573,0.4864512383937835,0.4656506478786468,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.6324628591537476,0.2124054878950119,0.986575484275818,284.94415283203125,284.95001220703125,302.4559631347656,296.6048583984375,298.63385009765625,297.1837158203125,284.9437866210937,1.0,0.7135238647460938,0.3647012710571289,0.3647012710571289,1.0,1.0,-3.6497089862823486,0.999443531036377,2.650265455245972,0.1769432127475738,0.935392200946808,0.935392200946808,0.0,268.0379333496094,266.0,74882.8203125,0.0,4444.123046875,1.0,278.1499938964844,282.8513488769531,299.606201171875,304.4720153808594,293.1499938964844,293.1499938964844,278.1499938964844,36158.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665235042572021,1.0,0.0,0.0,3.8070387840271,3.8070645332336426,9.670922054283435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11866.521484375,0.0,1716.2406005859375,1895.4371337890625,0.0,3090.19775390625,0.9405317902565002,1.0,0.0,3.0,1.0,0.0
18025440,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.7769917845726013,0.4012482166290283,0.366363525390625,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.9990000128746032,0.9712968468666076,0.8227985501289368,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.8663321733474731,0.5643205642700195,0.397415816783905,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.827159583568573,0.4864512383937835,0.4656506478786468,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.6324628591537476,0.2124054878950119,0.986575484275818,284.94415283203125,284.95001220703125,302.4559631347656,296.6048583984375,298.63385009765625,297.1837158203125,284.9437866210937,1.0,0.7135238647460938,0.3647012710571289,0.3647012710571289,1.0,1.0,-3.6497089862823486,0.999443531036377,2.650265455245972,0.1769432127475738,0.935392200946808,0.935392200946808,0.0,268.0379333496094,266.0,74882.8203125,0.0,4444.123046875,1.0,278.1499938964844,282.8513488769531,299.606201171875,304.4720153808594,293.1499938964844,293.1499938964844,278.1499938964844,36158.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665235042572021,1.0,0.0,0.0,3.8070387840271,3.8070645332336426,9.670922054283435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11866.521484375,0.0,1716.2406005859375,1895.4371337890625,0.0,3090.19775390625,0.9405317902565002,1.0,0.0,3.0,1.0,0.0
18025500,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.7773801684379578,0.4010967016220093,0.3661939799785614,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.9990000128746032,0.9717957377433776,0.8212089538574219,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.86750328540802,0.56557697057724,0.3982558846473694,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8276881575584412,0.4865484237670898,0.4657079577445984,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6328067779541016,0.2124092280864715,0.9863772988319396,284.9436340332031,284.95001220703125,302.4236145019531,296.6015625,298.62310791015625,297.1836853027344,284.9437255859375,1.0,0.7132213711738586,0.3643155395984649,0.3643155395984649,1.0,1.0,-3.6484179496765137,0.9978105425834656,2.6506075859069824,0.1754458099603653,0.9328554272651672,0.9328554272651672,0.0,267.2672424316406,266.0,74793.625,0.0,4435.80322265625,1.0,278.1499938964844,282.8531494140625,299.6019592285156,304.46124267578125,293.1499938964844,293.1499938964844,278.1499938964844,36271.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664988279342651,1.0,0.0,0.0,3.800539255142212,3.800564765930176,9.637928997108247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.1923828125,0.0,1709.30322265625,1895.4371337890625,0.0,3089.966064453125,0.9391948580741882,1.0,0.0,3.0,1.0,0.0
18025560,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.7774102091789246,0.4009623527526855,0.3660609424114227,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9990000128746032,0.9722206592559814,0.8208172917366028,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.868278443813324,0.5668602585792542,0.3991301953792572,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8278610706329346,0.4866584539413452,0.4657990634441376,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.6329105496406555,0.2124377936124801,0.9864221811294556,284.9452514648437,284.95001220703125,302.38800048828125,296.597412109375,298.6120300292969,297.18389892578125,284.94537353515625,1.0,0.713263988494873,0.36398845911026,0.36398845911026,1.0,1.0,-3.6489992141723633,0.9969426393508912,2.6520564556121826,0.1744000911712646,0.9322273135185242,0.9322273135185242,0.0,267.1198425292969,269.0,74745.9765625,0.0,4436.4921875,1.0,278.1499938964844,282.8558959960937,299.59747314453125,304.4525756835937,293.1499938964844,293.1499938964844,278.1499938964844,36251.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664788603782654,1.0,0.0,0.0,3.795936584472656,3.79596209526062,9.614599321139394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.1708984375,0.0,1703.630615234375,1895.4371337890625,0.0,3089.77880859375,0.938172459602356,1.0,0.0,3.0,1.0,0.0
18025620,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7769505381584167,0.4007008969783783,0.3658397495746612,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9990000128746032,0.9727776050567628,0.8217505216598511,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8692558407783508,0.5694538354873657,0.4009281098842621,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8276922702789307,0.4868818521499634,0.4660225808620453,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6327573657035828,0.2125063836574554,0.986782431602478,284.9482421875,284.95001220703125,302.3074645996094,296.5865478515625,298.5877380371094,297.1844787597656,284.9483337402344,1.0,0.714064359664917,0.3633342981338501,0.3633342981338501,1.0,1.0,-3.6527156829833984,0.9960473775863647,2.6566684246063232,0.1723917424678802,0.9323094487190248,0.9323094487190248,0.0,267.6902160644531,272.0,74703.078125,0.0,4450.287109375,1.0,278.1499938964844,282.8603515625,299.58746337890625,304.438720703125,293.1499938964844,293.1499938964844,278.1499938964844,36153.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666601181030273,1.0,0.0,0.0,3.790229797363281,3.790255308151245,9.585711495674332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.431640625,0.0,1696.040283203125,1895.4371337890625,0.0,3091.4794921875,0.936836004257202,1.0,0.0,3.0,1.0,0.0
18025680,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7769505381584167,0.4007008969783783,0.3658397495746612,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9990000128746032,0.9727776050567628,0.8217505216598511,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8692558407783508,0.5694538354873657,0.4009281098842621,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8276922702789307,0.4868818521499634,0.4660225808620453,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6327573657035828,0.2125063836574554,0.986782431602478,284.9482421875,284.95001220703125,302.3074645996094,296.5865478515625,298.5877380371094,297.1844787597656,284.9483337402344,1.0,0.714064359664917,0.3633342981338501,0.3633342981338501,1.0,1.0,-3.6527156829833984,0.9960473775863647,2.6566684246063232,0.1723917424678802,0.9323094487190248,0.9323094487190248,0.0,267.6902160644531,272.0,74703.078125,0.0,4450.287109375,1.0,278.1499938964844,282.8603515625,299.58746337890625,304.438720703125,293.1499938964844,293.1499938964844,278.1499938964844,36153.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666601181030273,1.0,0.0,0.0,3.790229797363281,3.790255308151245,9.585711495674332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.431640625,0.0,1696.040283203125,1895.4371337890625,0.0,3091.4794921875,0.936836004257202,1.0,0.0,3.0,1.0,0.0
18025740,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.775883138179779,0.4004158973693847,0.3656381666660309,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9990000128746032,0.972831666469574,0.8246312141418457,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8695627450942993,0.5720445513725281,0.402757316827774,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8269261121749878,0.4870799779891968,0.4662638902664184,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6321491599082947,0.2125388830900192,0.9872099161148072,284.949951171875,284.95001220703125,302.2154235839844,296.5723571777344,298.5602111816406,297.1846923828125,284.9500427246094,1.0,0.715612530708313,0.3626801371574402,0.3626801371574402,1.0,1.0,-3.6589412689208975,0.9959601163864136,2.662981033325196,0.1702240109443664,0.9331861138343812,0.9331861138343812,0.0,269.2147216796875,275.0,74711.296875,0.0,4476.986328125,1.0,278.1499938964844,282.86309814453125,299.574462890625,304.4261474609375,293.1499938964844,293.1499938964844,278.1499938964844,36061.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671460747718811,1.0,0.0,0.0,3.7885241508483887,3.788549423217773,9.577086075296393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.0439453125,0.0,1693.294189453125,1895.4371337890625,0.0,3096.0380859375,0.936389982700348,1.0,0.0,3.0,1.0,0.0
18025800,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.775883138179779,0.4004158973693847,0.3656381666660309,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9990000128746032,0.972831666469574,0.8246312141418457,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8695627450942993,0.5720445513725281,0.402757316827774,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8269261121749878,0.4870799779891968,0.4662638902664184,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6321491599082947,0.2125388830900192,0.9872099161148072,284.949951171875,284.95001220703125,302.2154235839844,296.5723571777344,298.5602111816406,297.1846923828125,284.9500427246094,1.0,0.715612530708313,0.3626801371574402,0.3626801371574402,1.0,1.0,-3.6589412689208975,0.9959601163864136,2.662981033325196,0.1702240109443664,0.9331861138343812,0.9331861138343812,0.0,269.2147216796875,275.0,74711.296875,0.0,4476.986328125,1.0,278.1499938964844,282.86309814453125,299.574462890625,304.4261474609375,293.1499938964844,293.1499938964844,278.1499938964844,36061.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671460747718811,1.0,0.0,0.0,3.7885241508483887,3.788549423217773,9.577086075296393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.0439453125,0.0,1693.294189453125,1895.4371337890625,0.0,3096.0380859375,0.936389982700348,1.0,0.0,3.0,1.0,0.0
18025860,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7744435667991638,0.4000918567180633,0.3654236495494842,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9990000128746032,0.972432017326355,0.8286769986152649,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8694559335708618,0.5746071338653564,0.4045850932598114,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8257942795753479,0.4872372150421142,0.466490089893341,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6312332153320312,0.2125075459480285,0.9874721765518188,284.9505310058594,284.95001220703125,302.1129455566406,296.554931640625,298.5294189453125,297.18438720703125,284.9505615234375,1.0,0.7175565361976624,0.3619516491889953,0.3619516491889953,1.0,1.0,-3.66633415222168,0.996019959449768,2.670314073562622,0.1675716042518615,0.933853268623352,0.933853268623352,0.0,271.2933654785156,278.0,74734.9765625,0.0,4510.4775390625,1.0,278.1499938964844,282.8646545410156,299.55816650390625,304.4117736816406,293.1499938964844,293.1499938964844,278.1499938964844,36012.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678709864616394,1.0,0.0,0.0,3.7885215282440186,3.7885470390319824,9.577073569744243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.029296875,0.0,1692.904541015625,1895.4371337890625,0.0,3102.838623046875,0.9363511204719543,1.0,0.0,3.0,1.0,0.0
18025920,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7744435667991638,0.4000918567180633,0.3654236495494842,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9990000128746032,0.972432017326355,0.8286769986152649,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8694559335708618,0.5746071338653564,0.4045850932598114,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8257942795753479,0.4872372150421142,0.466490089893341,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6312332153320312,0.2125075459480285,0.9874721765518188,284.9505310058594,284.95001220703125,302.1129455566406,296.554931640625,298.5294189453125,297.18438720703125,284.9505615234375,1.0,0.7175565361976624,0.3619516491889953,0.3619516491889953,1.0,1.0,-3.66633415222168,0.996019959449768,2.670314073562622,0.1675716042518615,0.933853268623352,0.933853268623352,0.0,271.2933654785156,278.0,74734.9765625,0.0,4510.4775390625,1.0,278.1499938964844,282.8646545410156,299.55816650390625,304.4117736816406,293.1499938964844,293.1499938964844,278.1499938964844,36012.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678709864616394,1.0,0.0,0.0,3.7885215282440186,3.7885470390319824,9.577073569744243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11827.029296875,0.0,1692.904541015625,1895.4371337890625,0.0,3102.838623046875,0.9363511204719543,1.0,0.0,3.0,1.0,0.0
18025980,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7727548480033875,0.3997265100479126,0.3651855587959289,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9990000128746032,0.9715946316719056,0.8335019946098328,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8690685033798218,0.5771359205245972,0.4064002633094787,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8244137763977051,0.4873489439487457,0.4666880071163177,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.6300899386405945,0.2124046385288238,0.987484335899353,284.9504699707031,284.95001220703125,302.00103759765625,296.5343322753906,298.4956970214844,297.18359375,284.9504699707031,1.0,0.7197381258010864,0.3612231910228729,0.3612231910228729,1.0,1.0,-3.6742873191833496,0.9962432980537416,2.678044080734253,0.1648508757352829,0.934127926826477,0.934127926826477,0.0,273.7490234375,266.0,74759.3203125,0.0,4548.01806640625,1.0,278.1499938964844,282.8657531738281,299.5382385253906,304.3939514160156,293.1499938964844,293.1499938964844,278.1499938964844,35996.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687464594841003,1.0,0.0,0.0,3.788885116577149,3.788910388946533,9.578910749041825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.8935546875,0.0,1693.215576171875,1895.4371337890625,0.0,3111.0517578125,0.9364182353019714,1.0,0.0,3.0,1.0,0.0
18026040,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7727548480033875,0.3997265100479126,0.3651855587959289,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9990000128746032,0.9715946316719056,0.8335019946098328,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8690685033798218,0.5771359205245972,0.4064002633094787,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8244137763977051,0.4873489439487457,0.4666880071163177,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.6300899386405945,0.2124046385288238,0.987484335899353,284.9504699707031,284.95001220703125,302.00103759765625,296.5343322753906,298.4956970214844,297.18359375,284.9504699707031,1.0,0.7197381258010864,0.3612231910228729,0.3612231910228729,1.0,1.0,-3.6742873191833496,0.9962432980537416,2.678044080734253,0.1648508757352829,0.934127926826477,0.934127926826477,0.0,273.7490234375,266.0,74759.3203125,0.0,4548.01806640625,1.0,278.1499938964844,282.8657531738281,299.5382385253906,304.3939514160156,293.1499938964844,293.1499938964844,278.1499938964844,35996.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687464594841003,1.0,0.0,0.0,3.788885116577149,3.788910388946533,9.578910749041825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.8935546875,0.0,1693.215576171875,1895.4371337890625,0.0,3111.0517578125,0.9364182353019714,1.0,0.0,3.0,1.0,0.0
18026100,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.7731950283050537,0.3995155096054077,0.3649798333644867,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9990000128746032,0.9713074564933776,0.8316290378570557,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8703281879425049,0.5783715844154358,0.4072411954402923,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8249944448471069,0.4873745143413543,0.466694712638855,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.630445659160614,0.2123272716999054,0.9870445132255554,284.94677734375,284.95001220703125,301.94189453125,296.5228576660156,298.4776306152344,297.182861328125,284.9463806152344,1.0,0.7187398076057434,0.3608589470386505,0.3608589470386505,1.0,1.0,-3.67229437828064,0.9944575428962708,2.6778368949890137,0.1632000803947448,0.9311652183532716,0.9311652183532716,0.0,272.79913330078125,266.0,74683.5546875,0.0,4536.49267578125,1.0,278.1499938964844,282.8639831542969,299.5272216796875,304.3815002441406,293.1499938964844,293.1499938964844,278.1499938964844,36095.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692183494567871,1.0,0.0,0.0,3.78678560256958,3.786810874938965,9.568298082740512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11810.3583984375,0.0,1691.4827880859375,1895.4371337890625,0.0,3115.47802734375,0.9359609484672546,1.0,0.0,3.0,1.0,0.0
18026160,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.774303138256073,0.3992868959903717,0.3647163510322571,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.9990000128746032,0.9713610410690308,0.8275163769721985,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8723537921905518,0.5795893669128418,0.4080371856689453,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.8262351751327515,0.4873782694339752,0.4666377902030945,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.6312884092330933,0.2122517675161361,0.9863644242286682,284.9419860839844,284.95001220703125,301.8807678222656,296.5106506347656,298.4587097167969,297.1820983886719,284.9416198730469,1.0,0.7169899344444275,0.360491007566452,0.360491007566452,1.0,1.0,-3.667104959487915,0.9916616678237916,2.675443410873413,0.1610874831676483,0.9258767366409302,0.9258767366409302,0.0,270.694091796875,269.0,74525.875,0.0,4508.87646484375,1.0,278.1499938964844,282.8629150390625,299.5143127441406,304.36163330078125,293.1499938964844,293.1499938964844,278.1499938964844,36308.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695477843284607,1.0,0.0,0.0,3.779433488845825,3.77945876121521,9.53118046709278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11780.4345703125,0.0,1684.38671875,1895.4371337890625,0.0,3118.56884765625,0.9344260096549988,1.0,0.0,3.0,1.0,0.0
18026220,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.7745680212974548,0.3988856673240661,0.3643133342266083,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.9990000128746032,0.9717360734939576,0.8257670998573303,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8741986751556396,0.5820980072021484,0.4097321331501007,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8267802000045776,0.4874272048473358,0.4666408598423004,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.6316068172454834,0.2122059017419815,0.9858655333518982,284.9432067871094,284.95001220703125,301.7532043457031,296.4840087890625,298.4208679199219,297.1818542480469,284.9433288574219,1.0,0.7167221307754517,0.3597550988197326,0.3597550988197326,1.0,1.0,-3.6659419536590576,0.9889185428619384,2.67702317237854,0.1588630378246307,0.921320617198944,0.921320617198944,0.0,269.8800354003906,272.0,74302.8359375,0.0,4500.5927734375,1.0,278.1499938964844,282.86944580078125,299.486083984375,304.3168640136719,293.1499938964844,293.1499938964844,278.1499938964844,36409.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699172139167786,1.0,0.0,0.0,3.7624895572662354,3.76251482963562,9.445912496630626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11734.763671875,0.0,1665.111572265625,1895.4371337890625,0.0,3122.0341796875,0.9307697415351868,1.0,0.0,3.0,1.0,0.0
18026280,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.7745680212974548,0.3988856673240661,0.3643133342266083,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.9990000128746032,0.9717360734939576,0.8257670998573303,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8741986751556396,0.5820980072021484,0.4097321331501007,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8267802000045776,0.4874272048473358,0.4666408598423004,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.6316068172454834,0.2122059017419815,0.9858655333518982,284.9432067871094,284.95001220703125,301.7532043457031,296.4840087890625,298.4208679199219,297.1818542480469,284.9433288574219,1.0,0.7167221307754517,0.3597550988197326,0.3597550988197326,1.0,1.0,-3.6659419536590576,0.9889185428619384,2.67702317237854,0.1588630378246307,0.921320617198944,0.921320617198944,0.0,269.8800354003906,272.0,74302.8359375,0.0,4500.5927734375,1.0,278.1499938964844,282.86944580078125,299.486083984375,304.3168640136719,293.1499938964844,293.1499938964844,278.1499938964844,36409.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699172139167786,1.0,0.0,0.0,3.7624895572662354,3.76251482963562,9.445912496630626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11734.763671875,0.0,1665.111572265625,1895.4371337890625,0.0,3122.0341796875,0.9307697415351868,1.0,0.0,3.0,1.0,0.0
18026340,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7739167809486389,0.3985016345977783,0.3639923632144928,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9990000128746032,0.9716618657112122,0.8270928859710693,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8750051856040955,0.5846530199050903,0.411511093378067,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8264104127883911,0.4874833822250366,0.4667174518108368,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6313029527664185,0.2121988534927368,0.9859321713447572,284.9460144042969,284.95001220703125,301.619384765625,296.4545593261719,298.3819885253906,297.1820068359375,284.9461364746094,1.0,0.7176124453544617,0.3590191900730133,0.3590191900730133,1.0,1.0,-3.669462203979492,0.9876053333282472,2.681856870651245,0.1579287350177765,0.920059621334076,0.920059621334076,0.0,270.70758056640625,275.0,74178.09375,0.0,4515.56982421875,1.0,278.1499938964844,282.8753662109375,299.4571228027344,304.2784423828125,293.1499938964844,293.1499938964844,278.1499938964844,36306.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704462051391602,1.0,0.0,0.0,3.7515268325805664,3.751551866531372,9.39094718432898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11706.390625,0.0,1651.443115234375,1895.4371337890625,0.0,3126.996337890625,0.9282464981079102,1.0,0.0,3.0,1.0,0.0
18026400,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7739167809486389,0.3985016345977783,0.3639923632144928,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9990000128746032,0.9716618657112122,0.8270928859710693,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8750051856040955,0.5846530199050903,0.411511093378067,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8264104127883911,0.4874833822250366,0.4667174518108368,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6313029527664185,0.2121988534927368,0.9859321713447572,284.9460144042969,284.95001220703125,301.619384765625,296.4545593261719,298.3819885253906,297.1820068359375,284.9461364746094,1.0,0.7176124453544617,0.3590191900730133,0.3590191900730133,1.0,1.0,-3.669462203979492,0.9876053333282472,2.681856870651245,0.1579287350177765,0.920059621334076,0.920059621334076,0.0,270.70758056640625,275.0,74178.09375,0.0,4515.56982421875,1.0,278.1499938964844,282.8753662109375,299.4571228027344,304.2784423828125,293.1499938964844,293.1499938964844,278.1499938964844,36306.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704462051391602,1.0,0.0,0.0,3.7515268325805664,3.751551866531372,9.39094718432898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11706.390625,0.0,1651.443115234375,1895.4371337890625,0.0,3126.996337890625,0.9282464981079102,1.0,0.0,3.0,1.0,0.0
18026460,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.772782027721405,0.3980875611305237,0.3636765778064728,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9990000128746032,0.9711186289787292,0.829971432685852,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8752641677856445,0.5871910452842712,0.4133046865463257,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.825562059879303,0.4875066578388214,0.4667961895465851,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6306319236755371,0.2121527194976806,0.9860079288482666,284.9478454589844,284.95001220703125,301.4803771972656,296.42242431640625,298.34234619140625,297.18182373046875,284.9479064941406,1.0,0.7190991640090942,0.358457088470459,0.358457088470459,1.0,1.0,-3.674890756607056,0.9874221682548524,2.6874685287475586,0.1578257381916046,0.9195712208747864,0.9195712208747864,0.0,272.32537841796875,263.0,74103.21875,0.0,4540.8388671875,1.0,278.1499938964844,282.8797912597656,299.4261169433594,304.2418518066406,293.1499938964844,293.1499938964844,278.1499938964844,36211.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712536692619324,1.0,0.0,0.0,3.744307279586792,3.7443323135375977,9.35483797093184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11685.419921875,0.0,1642.26318359375,1895.4371337890625,0.0,3134.570556640625,0.9265614151954652,1.0,0.0,3.0,1.0,0.0
18026520,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.772782027721405,0.3980875611305237,0.3636765778064728,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9990000128746032,0.9711186289787292,0.829971432685852,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8752641677856445,0.5871910452842712,0.4133046865463257,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.825562059879303,0.4875066578388214,0.4667961895465851,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6306319236755371,0.2121527194976806,0.9860079288482666,284.9478454589844,284.95001220703125,301.4803771972656,296.42242431640625,298.34234619140625,297.18182373046875,284.9479064941406,1.0,0.7190991640090942,0.358457088470459,0.358457088470459,1.0,1.0,-3.674890756607056,0.9874221682548524,2.6874685287475586,0.1578257381916046,0.9195712208747864,0.9195712208747864,0.0,272.32537841796875,263.0,74103.21875,0.0,4540.8388671875,1.0,278.1499938964844,282.8797912597656,299.4261169433594,304.2418518066406,293.1499938964844,293.1499938964844,278.1499938964844,36211.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712536692619324,1.0,0.0,0.0,3.744307279586792,3.7443323135375977,9.35483797093184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11685.419921875,0.0,1642.26318359375,1895.4371337890625,0.0,3134.570556640625,0.9265614151954652,1.0,0.0,3.0,1.0,0.0
18026580,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.7746391892433167,0.3975894749164581,0.3631397485733032,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9990000128746032,0.9710223078727722,0.822883665561676,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.8789827227592468,0.5896453857421875,0.4149298965930938,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.827677309513092,0.4874385595321655,0.4666379988193512,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.6321277022361755,0.2120452523231506,0.9850109219551086,284.94097900390625,284.95001220703125,301.33721923828125,296.3877868652344,298.3004150390625,297.1806640625,284.940673828125,1.0,0.7159608602523804,0.357895016670227,0.357895016670227,1.0,1.0,-3.666308879852295,0.9829026460647584,2.683406352996826,0.15564626455307,0.9114248156547546,0.9114248156547546,0.0,268.8036804199219,266.0,73803.2265625,0.0,4494.896484375,1.0,278.1499938964844,282.8795471191406,299.3915710449219,304.1937561035156,293.1499938964844,293.1499938964844,278.1499938964844,36461.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720645904541016,1.0,0.0,0.0,3.729473352432251,3.7294981479644775,9.280861945626384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11627.9287109375,0.0,1626.926025390625,1895.4371337890625,0.0,3142.177001953125,0.9233258962631226,1.0,0.0,3.0,1.0,0.0
18026640,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.7746391892433167,0.3975894749164581,0.3631397485733032,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9990000128746032,0.9710223078727722,0.822883665561676,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.8789827227592468,0.5896453857421875,0.4149298965930938,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.827677309513092,0.4874385595321655,0.4666379988193512,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.6321277022361755,0.2120452523231506,0.9850109219551086,284.94097900390625,284.95001220703125,301.33721923828125,296.3877868652344,298.3004150390625,297.1806640625,284.940673828125,1.0,0.7159608602523804,0.357895016670227,0.357895016670227,1.0,1.0,-3.666308879852295,0.9829026460647584,2.683406352996826,0.15564626455307,0.9114248156547546,0.9114248156547546,0.0,268.8036804199219,266.0,73803.2265625,0.0,4494.896484375,1.0,278.1499938964844,282.8795471191406,299.3915710449219,304.1937561035156,293.1499938964844,293.1499938964844,278.1499938964844,36461.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720645904541016,1.0,0.0,0.0,3.729473352432251,3.7294981479644775,9.280861945626384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11627.9287109375,0.0,1626.926025390625,1895.4371337890625,0.0,3142.177001953125,0.9233258962631226,1.0,0.0,3.0,1.0,0.0
18026700,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7750079035758972,0.3973458409309387,0.3628867864608764,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.9990000128746032,0.9712924957275392,0.8211557269096375,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8802063465118408,0.5908821821212769,0.4157556593418121,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8281798958778381,0.4874023795127868,0.4665692448616028,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.6324833631515503,0.2120270580053329,0.9847076535224916,284.9413452148437,284.95001220703125,301.264404296875,296.36962890625,298.27960205078125,297.1804504394531,284.94146728515625,1.0,0.7155265212059021,0.3576139807701111,0.3576139807701111,1.0,1.0,-3.6644539833068848,0.9814578890800476,2.6829960346221924,0.1536824405193328,0.9086306095123292,0.9086306095123292,0.0,267.89630126953125,266.0,73650.5234375,0.0,4484.107421875,1.0,278.1499938964844,282.88348388671875,299.3724365234375,304.16339111328125,293.1499938964844,293.1499938964844,278.1499938964844,36537.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722831010818481,1.0,0.0,0.0,3.718250989913941,3.718275785446167,9.225092298947856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11596.7861328125,0.0,1614.5325927734375,1895.4371337890625,0.0,3144.22607421875,0.9209203720092772,1.0,0.0,3.0,1.0,0.0
18026760,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.7750113606452942,0.3971150517463684,0.3626673519611358,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.9990000128746032,0.9714703559875488,0.8206485509872437,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.8810083866119385,0.5921393036842346,0.416611760854721,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.8283178806304932,0.4873750805854797,0.4665313065052032,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.6325908303260803,0.2120300978422165,0.9846326112747192,284.9432678222656,284.95001220703125,301.1909484863281,296.3509216308594,298.2589111328125,297.1804504394531,284.9433898925781,1.0,0.7154341340065002,0.3573303520679474,0.3573303520679474,1.0,1.0,-3.664468050003052,0.9805966019630432,2.6838715076446533,0.1517502963542938,0.9074636697769164,0.9074636697769164,0.0,267.6077575683594,269.0,73541.625,0.0,4482.35302734375,1.0,278.1499938964844,282.8876647949219,299.3534240722656,304.1357116699219,293.1499938964844,293.1499938964844,278.1499938964844,36486.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725123405456543,1.0,0.0,0.0,3.7095389366149902,3.7095634937286377,9.18191233267862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11574.248046875,0.0,1604.1229248046875,1895.4371337890625,0.0,3146.376220703125,0.9189579486846924,1.0,0.0,3.0,1.0,0.0
18026820,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.774407148361206,0.3966523706912994,0.3622708618640899,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9990000128746032,0.971430003643036,0.8216415047645569,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8819092512130737,0.5946677327156067,0.4183687269687652,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8279861211776733,0.4873153865337372,0.46649369597435,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.6323762536048889,0.2120420336723327,0.984758198261261,284.9461975097656,284.95001220703125,301.04266357421875,296.3119812011719,298.2173156738281,297.180419921875,284.9462890625,1.0,0.7160981893539429,0.3567631542682647,0.3567631542682647,1.0,1.0,-3.667398452758789,0.97974693775177,2.687651395797729,0.1488277167081833,0.9062500596046448,0.9062500596046448,0.0,268.0965881347656,272.0,73388.6015625,0.0,4493.54736328125,1.0,278.1499938964844,282.8941650390625,299.3153076171875,304.0858154296875,293.1499938964844,293.1499938964844,278.1499938964844,36351.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731933832168579,1.0,0.0,0.0,3.696864128112793,3.696888446807861,9.119273727264954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11539.36328125,0.0,1588.5975341796875,1895.4371337890625,0.0,3152.763916015625,0.9160290956497192,1.0,0.0,3.0,1.0,0.0
18026880,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.774407148361206,0.3966523706912994,0.3622708618640899,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9990000128746032,0.971430003643036,0.8216415047645569,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8819092512130737,0.5946677327156067,0.4183687269687652,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8279861211776733,0.4873153865337372,0.46649369597435,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.6323762536048889,0.2120420336723327,0.984758198261261,284.9461975097656,284.95001220703125,301.04266357421875,296.3119812011719,298.2173156738281,297.180419921875,284.9462890625,1.0,0.7160981893539429,0.3567631542682647,0.3567631542682647,1.0,1.0,-3.667398452758789,0.97974693775177,2.687651395797729,0.1488277167081833,0.9062500596046448,0.9062500596046448,0.0,268.0965881347656,272.0,73388.6015625,0.0,4493.54736328125,1.0,278.1499938964844,282.8941650390625,299.3153076171875,304.0858154296875,293.1499938964844,293.1499938964844,278.1499938964844,36351.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731933832168579,1.0,0.0,0.0,3.696864128112793,3.696888446807861,9.119273727264954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11539.36328125,0.0,1588.5975341796875,1895.4371337890625,0.0,3152.763916015625,0.9160290956497192,1.0,0.0,3.0,1.0,0.0
