time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026940,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7732056379318237,0.3961546719074249,0.3618823885917663,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9990000128746032,0.9708539843559264,0.8245378732681274,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8821219205856323,0.5971711874008179,0.4201405346393585,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8270640969276428,0.4872184693813324,0.4664615988731384,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6317068934440613,0.2120067775249481,0.9848960041999816,284.94775390625,284.95001220703125,300.8933410644531,296.2712707519531,298.1752319335937,297.1798095703125,284.94781494140625,1.0,0.7174952626228333,0.3561959266662597,0.3561959266662597,1.0,1.0,-3.6726694107055664,0.9796115756034852,2.6930577754974365,0.1463769376277923,0.9055739045143129,0.9055739045143129,0.0,269.55474853515625,275.0,73288.4609375,0.0,4517.33642578125,1.0,278.1499938964844,282.89862060546875,299.2757873535156,304.0388488769531,293.1499938964844,293.1499938964844,278.1499938964844,36245.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741596341133118,1.0,0.0,0.0,3.688454389572144,3.688478708267212,9.077830895876104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11512.4169921875,0.0,1578.232666015625,1895.4371337890625,0.0,3161.826171875,0.914068639278412,1.0,0.0,3.0,1.0,0.0
18027000,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7732056379318237,0.3961546719074249,0.3618823885917663,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9990000128746032,0.9708539843559264,0.8245378732681274,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8821219205856323,0.5971711874008179,0.4201405346393585,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8270640969276428,0.4872184693813324,0.4664615988731384,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6317068934440613,0.2120067775249481,0.9848960041999816,284.94775390625,284.95001220703125,300.8933410644531,296.2712707519531,298.1752319335937,297.1798095703125,284.94781494140625,1.0,0.7174952626228333,0.3561959266662597,0.3561959266662597,1.0,1.0,-3.6726694107055664,0.9796115756034852,2.6930577754974365,0.1463769376277923,0.9055739045143129,0.9055739045143129,0.0,269.55474853515625,275.0,73288.4609375,0.0,4517.33642578125,1.0,278.1499938964844,282.89862060546875,299.2757873535156,304.0388488769531,293.1499938964844,293.1499938964844,278.1499938964844,36245.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741596341133118,1.0,0.0,0.0,3.688454389572144,3.688478708267212,9.077830895876104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11512.4169921875,0.0,1578.232666015625,1895.4371337890625,0.0,3161.826171875,0.914068639278412,1.0,0.0,3.0,1.0,0.0
18027060,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7716894745826721,0.3956185281276703,0.3614759147167206,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9990000128746032,0.9698495268821716,0.8284162878990173,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8819679021835327,0.5996383428573608,0.4219006597995758,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.825829803943634,0.4870800375938415,0.4664078950881958,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6307708621025085,0.2119107842445373,0.9848533868789672,284.9482116699219,284.95001220703125,300.7441101074219,296.2290954589844,298.1327209472656,297.1787109375,284.9482421875,1.0,0.7192782759666443,0.3555618226528168,0.3555618226528168,1.0,1.0,-3.678849220275879,0.979458749294281,2.699390649795532,0.1456625312566757,0.9046407341957092,0.9046407341957092,0.0,271.6181945800781,263.0,73203.3515625,0.0,4547.52490234375,1.0,278.1499938964844,282.9017028808594,299.23455810546875,303.99169921875,293.1499938964844,293.1499938964844,278.1499938964844,36190.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753078579902649,1.0,0.0,0.0,3.6818277835845934,3.681852102279663,9.045242563843204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11487.2939453125,0.0,1570.3084716796875,1895.4371337890625,0.0,3172.593505859375,0.912540078163147,1.0,0.0,3.0,1.0,0.0
18027120,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7716894745826721,0.3956185281276703,0.3614759147167206,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9990000128746032,0.9698495268821716,0.8284162878990173,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8819679021835327,0.5996383428573608,0.4219006597995758,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.825829803943634,0.4870800375938415,0.4664078950881958,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6307708621025085,0.2119107842445373,0.9848533868789672,284.9482116699219,284.95001220703125,300.7441101074219,296.2290954589844,298.1327209472656,297.1787109375,284.9482421875,1.0,0.7192782759666443,0.3555618226528168,0.3555618226528168,1.0,1.0,-3.678849220275879,0.979458749294281,2.699390649795532,0.1456625312566757,0.9046407341957092,0.9046407341957092,0.0,271.6181945800781,263.0,73203.3515625,0.0,4547.52490234375,1.0,278.1499938964844,282.9017028808594,299.23455810546875,303.99169921875,293.1499938964844,293.1499938964844,278.1499938964844,36190.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753078579902649,1.0,0.0,0.0,3.6818277835845934,3.681852102279663,9.045242563843204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11487.2939453125,0.0,1570.3084716796875,1895.4371337890625,0.0,3172.593505859375,0.912540078163147,1.0,0.0,3.0,1.0,0.0
18027180,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.7722922563552856,0.3952809572219848,0.3611457645893097,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.9990000128746032,0.9694278240203856,0.8257452845573425,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.883586585521698,0.6009803414344788,0.4228064715862274,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8265819549560547,0.4869623184204101,0.466268390417099,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.6312978863716125,0.2118219584226608,0.9843006730079652,284.9444580078125,284.95001220703125,300.66094970703125,296.2049560546875,298.10845947265625,297.1777038574219,284.9441223144531,1.0,0.717937707901001,0.355206698179245,0.355206698179245,1.0,1.0,-3.6755175590515137,0.9772380590438844,2.69827938079834,0.1449730545282364,0.9007503986358644,0.9007503986358644,0.0,270.3243103027344,263.0,73056.15625,0.0,4530.09423828125,1.0,278.1499938964844,282.9009704589844,299.21051025390625,303.96142578125,293.1499938964844,293.1499938964844,278.1499938964844,36306.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759434223175049,1.0,0.0,0.0,3.675263166427612,3.6752874851226807,9.013016892822634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.18359375,0.0,1563.76953125,1895.4371337890625,0.0,3178.55322265625,0.911090075969696,1.0,0.0,3.0,1.0,0.0
18027240,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.7732895612716675,0.3950038552284241,0.3608420789241791,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.9990000128746032,0.9693701267242432,0.8219034075737,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.8854791522026062,0.6020209789276123,0.4234826862812042,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.8276925683021545,0.4868543744087219,0.4661097824573517,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.6320961713790894,0.2117546796798706,0.9836809635162354,284.9409484863281,284.95001220703125,300.5959777832031,296.185791015625,298.0894775390625,297.17694091796875,284.940673828125,1.0,0.7163123488426208,0.3549276888370514,0.3549276888370514,1.0,1.0,-3.670415163040161,0.9747108817100524,2.695704221725464,0.1444356143474578,0.8962768316268921,0.8962768316268921,0.0,268.43768310546875,266.0,72878.453125,0.0,4504.0732421875,1.0,278.1499938964844,282.901123046875,299.1906433105469,303.9324951171875,293.1499938964844,293.1499938964844,278.45001220703125,36488.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876333475112915,1.0,0.0,0.0,3.666004896163941,3.6660289764404297,8.967664371084538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10726.5126953125,0.0,1554.7166748046875,1895.4371337890625,0.0,3182.210693359375,0.9091295003890992,1.0,0.0,3.0,1.0,0.0
18027300,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.7737341523170471,0.3949763774871826,0.3606187701225281,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9990000128746032,0.9698867201805116,0.8199991583824158,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.886805534362793,0.603528618812561,0.4243540167808532,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8282493352890015,0.4869685471057892,0.4660379588603973,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.6325026154518127,0.2118252068758011,0.983415961265564,285.0384826660156,284.95001220703125,300.5226745605469,296.1637878417969,298.0700378417969,297.17852783203125,285.03875732421875,1.0,0.7158825993537903,0.3546106517314911,0.3546106517314911,1.0,1.0,-3.6684823036193848,0.9730526804924012,2.695429563522339,0.1439500749111175,0.9748809933662416,0.9748809933662416,0.0,267.5539855957031,266.0,71988.0859375,0.0,4493.2041015625,1.0,278.401611328125,283.0205383300781,299.1396789550781,303.724853515625,293.1499938964844,293.1499938964844,278.45001220703125,33322.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723123073577881,1.0,0.0,0.0,3.721316576004028,3.7213408946990967,9.240309850611084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11085.90625,0.0,1593.54296875,1895.4371337890625,0.0,3144.5,0.9206916689872742,1.0,0.0,3.0,1.0,0.0
18027360,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.774098813533783,0.3949941098690033,0.3606483340263366,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9990000128746032,0.9704158902168274,0.8189247846603394,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8879789113998413,0.6050671935081482,0.425437718629837,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8286740779876709,0.4871374070644378,0.4661962985992431,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.6328657865524292,0.2119764536619186,0.983925998210907,285.0122985839844,284.95001220703125,300.45001220703125,296.1416320800781,298.0516357421875,297.1808776855469,285.0102233886719,1.0,0.7158446907997131,0.3543556332588196,0.3543556332588196,1.0,1.0,-3.66933012008667,0.9724604487419128,2.6968696117401123,0.1436004638671875,0.983067750930786,0.983067750930786,0.0,267.150390625,269.0,72163.9453125,0.0,4493.0361328125,1.0,278.4432373046875,283.0003967285156,299.13348388671875,303.7786865234375,293.1499938964844,293.1499938964844,278.1499938964844,33089.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721655011177063,1.0,0.0,0.0,3.787231206893921,3.787256002426148,9.570550218995777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11949.095703125,0.0,1668.677490234375,1895.4371337890625,0.0,3143.123046875,0.9339120984077454,1.0,0.0,3.0,1.0,0.0
18027420,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7730304598808289,0.3937652707099914,0.3598585724830627,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9990000128746032,0.9694660305976868,0.8204767107963562,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8884249329566956,0.6067885756492615,0.4268691837787628,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.827967643737793,0.4864071011543274,0.4657988846302032,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6324509382247925,0.2117484360933303,0.9837325811386108,284.8979187011719,284.95001220703125,300.3072814941406,296.0970764160156,298.00860595703125,297.1758728027344,284.8990173339844,1.0,0.7164769768714905,0.3538456261157989,0.3538456261157989,1.0,1.0,-3.671258211135864,0.9714481234550476,2.699810028076172,0.1412766873836517,0.882413923740387,0.882413923740387,0.0,267.868896484375,272.0,72792.46875,0.0,4502.9013671875,1.0,278.15692138671875,282.8702392578125,299.1201171875,303.8861999511719,293.1499938964844,293.1499938964844,278.45001220703125,38333.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880136251449585,1.0,0.0,0.0,3.6898481845855713,3.689872980117798,9.08469360183517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10702.23828125,0.0,1595.607177734375,1895.4371337890625,0.0,3217.857421875,0.9159684777259828,1.0,0.0,3.0,1.0,0.0
18027480,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7730304598808289,0.3937652707099914,0.3598585724830627,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9990000128746032,0.9694660305976868,0.8204767107963562,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8884249329566956,0.6067885756492615,0.4268691837787628,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.827967643737793,0.4864071011543274,0.4657988846302032,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6324509382247925,0.2117484360933303,0.9837325811386108,284.8979187011719,284.95001220703125,300.3072814941406,296.0970764160156,298.00860595703125,297.1758728027344,284.8990173339844,1.0,0.7164769768714905,0.3538456261157989,0.3538456261157989,1.0,1.0,-3.671258211135864,0.9714481234550476,2.699810028076172,0.1412766873836517,0.882413923740387,0.882413923740387,0.0,267.868896484375,272.0,72792.46875,0.0,4502.9013671875,1.0,278.15692138671875,282.8702392578125,299.1201171875,303.8861999511719,293.1499938964844,293.1499938964844,278.45001220703125,38333.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880136251449585,1.0,0.0,0.0,3.6898481845855713,3.689872980117798,9.08469360183517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10702.23828125,0.0,1595.607177734375,1895.4371337890625,0.0,3217.857421875,0.9159684777259828,1.0,0.0,3.0,1.0,0.0
18027540,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7718300819396973,0.3935665488243103,0.3594675362110138,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9990000128746032,0.9692935347557068,0.8233683109283447,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8886626958847046,0.6097090244293213,0.4287083148956299,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8269985914230347,0.4864728152751922,0.4656811952590942,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.631756067276001,0.211817130446434,0.9837433695793152,284.9953308105469,284.95001220703125,300.1687927246094,296.0524597167969,297.97235107421875,297.1780700683594,284.9941101074219,1.0,0.7178214192390442,0.3533356189727783,0.3533356189727783,1.0,1.0,-3.676338195800781,0.9714725613594056,2.7048656940460205,0.1378480195999145,0.967943787574768,0.967943787574768,0.0,269.2408447265625,275.0,72013.984375,0.0,4525.65625,1.0,278.4434509277344,282.9912109375,299.0438842773437,303.6824645996094,293.1499938964844,293.1499938964844,278.1499938964844,33862.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753372430801392,1.0,0.0,0.0,3.785891532897949,3.785916566848755,9.563781304677832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11894.001953125,0.0,1673.0858154296875,1895.4371337890625,0.0,3172.869384765625,0.9341223239898682,1.0,0.0,3.0,1.0,0.0
18027600,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7718300819396973,0.3935665488243103,0.3594675362110138,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9990000128746032,0.9692935347557068,0.8233683109283447,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8886626958847046,0.6097090244293213,0.4287083148956299,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8269985914230347,0.4864728152751922,0.4656811952590942,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.631756067276001,0.211817130446434,0.9837433695793152,284.9953308105469,284.95001220703125,300.1687927246094,296.0524597167969,297.97235107421875,297.1780700683594,284.9941101074219,1.0,0.7178214192390442,0.3533356189727783,0.3533356189727783,1.0,1.0,-3.676338195800781,0.9714725613594056,2.7048656940460205,0.1378480195999145,0.967943787574768,0.967943787574768,0.0,269.2408447265625,275.0,72013.984375,0.0,4525.65625,1.0,278.4434509277344,282.9912109375,299.0438842773437,303.6824645996094,293.1499938964844,293.1499938964844,278.1499938964844,33862.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753372430801392,1.0,0.0,0.0,3.785891532897949,3.785916566848755,9.563781304677832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11894.001953125,0.0,1673.0858154296875,1895.4371337890625,0.0,3172.869384765625,0.9341223239898682,1.0,0.0,3.0,1.0,0.0
18027660,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7698315978050232,0.3923936188220978,0.3587400019168854,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9990000128746032,0.9674471616744996,0.8280565142631531,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8879953622817993,0.6114988923072815,0.4302050173282623,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8253327012062073,0.4857491254806518,0.465302973985672,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6305448412895203,0.2114913910627365,0.9832988977432252,284.9013366699219,284.95001220703125,300.0356140136719,296.0082092285156,297.9319152832031,297.1728820800781,284.90252685546875,1.0,0.7195942997932434,0.3527420163154602,0.3527420163154602,1.0,1.0,-3.6819140911102295,0.9713597297668456,2.710554361343384,0.1346980035305023,0.8774269223213196,0.8774269223213196,0.0,271.4692077636719,263.0,72577.671875,0.0,4555.228515625,1.0,278.1568298339844,282.8786926269531,299.0289306640625,303.7787780761719,293.1499938964844,293.1499938964844,278.45001220703125,38598.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827152848243713,1.0,0.0,0.0,3.672363519668579,3.6723883152008057,8.998800922199734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10650.7548828125,0.0,1577.755615234375,1895.4371337890625,0.0,3242.021484375,0.9124395847320556,1.0,0.0,3.0,1.0,0.0
18027720,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7698315978050232,0.3923936188220978,0.3587400019168854,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9990000128746032,0.9674471616744996,0.8280565142631531,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8879953622817993,0.6114988923072815,0.4302050173282623,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8253327012062073,0.4857491254806518,0.465302973985672,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6305448412895203,0.2114913910627365,0.9832988977432252,284.9013366699219,284.95001220703125,300.0356140136719,296.0082092285156,297.9319152832031,297.1728820800781,284.90252685546875,1.0,0.7195942997932434,0.3527420163154602,0.3527420163154602,1.0,1.0,-3.6819140911102295,0.9713597297668456,2.710554361343384,0.1346980035305023,0.8774269223213196,0.8774269223213196,0.0,271.4692077636719,263.0,72577.671875,0.0,4555.228515625,1.0,278.1568298339844,282.8786926269531,299.0289306640625,303.7787780761719,293.1499938964844,293.1499938964844,278.45001220703125,38598.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827152848243713,1.0,0.0,0.0,3.672363519668579,3.6723883152008057,8.998800922199734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10650.7548828125,0.0,1577.755615234375,1895.4371337890625,0.0,3242.021484375,0.9124395847320556,1.0,0.0,3.0,1.0,0.0
18027780,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7713975310325623,0.3921666741371155,0.3582094609737396,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9990000128746032,0.9672710299491882,0.8218527436256409,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8915109038352966,0.6143769025802612,0.4319307804107666,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8271027207374573,0.4857653081417084,0.4650124013423919,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.6317920088768005,0.2114575654268264,0.982110857963562,284.9887084960937,284.95001220703125,299.9088134765625,295.9647827148437,297.897705078125,297.1743469238281,284.987060546875,1.0,0.7167518734931946,0.3521484136581421,0.3521484136581421,1.0,1.0,-3.674130439758301,0.9670250415802002,2.7071053981781006,0.1321233212947845,0.9555490612983704,0.9555490612983704,0.0,268.35675048828125,266.0,71625.34375,0.0,4513.9697265625,1.0,278.4433288574219,282.9925231933594,298.9539794921875,303.5707092285156,293.1499938964844,293.1499938964844,278.1499938964844,34098.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775197267532349,1.0,0.0,0.0,3.764521598815918,3.764546394348145,9.45611702718452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11802.0234375,0.0,1649.6787109375,1895.4371337890625,0.0,3193.332275390625,0.9294015765190125,1.0,0.0,3.0,1.0,0.0
18027840,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7713975310325623,0.3921666741371155,0.3582094609737396,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9990000128746032,0.9672710299491882,0.8218527436256409,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8915109038352966,0.6143769025802612,0.4319307804107666,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8271027207374573,0.4857653081417084,0.4650124013423919,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.6317920088768005,0.2114575654268264,0.982110857963562,284.9887084960937,284.95001220703125,299.9088134765625,295.9647827148437,297.897705078125,297.1743469238281,284.987060546875,1.0,0.7167518734931946,0.3521484136581421,0.3521484136581421,1.0,1.0,-3.674130439758301,0.9670250415802002,2.7071053981781006,0.1321233212947845,0.9555490612983704,0.9555490612983704,0.0,268.35675048828125,266.0,71625.34375,0.0,4513.9697265625,1.0,278.4433288574219,282.9925231933594,298.9539794921875,303.5707092285156,293.1499938964844,293.1499938964844,278.1499938964844,34098.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775197267532349,1.0,0.0,0.0,3.764521598815918,3.764546394348145,9.45611702718452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11802.0234375,0.0,1649.6787109375,1895.4371337890625,0.0,3193.332275390625,0.9294015765190125,1.0,0.0,3.0,1.0,0.0
18027900,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.7717626690864563,0.3916210830211639,0.3579416871070862,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.9990000128746032,0.9670248031616212,0.820085883140564,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8927561640739441,0.6152862310409546,0.4327585101127624,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8275848627090454,0.4854345321655273,0.4648843109607696,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.6321723461151123,0.2113530933856964,0.9818832874298096,284.8661804199219,284.95001220703125,299.84814453125,295.9435119628906,297.8794860839844,297.17254638671875,284.8658447265625,1.0,0.7163350582122803,0.351851612329483,0.351851612329483,1.0,1.0,-3.6722397804260254,0.965459942817688,2.706779956817627,0.1314078867435455,0.8655057549476624,0.8655057549476624,0.0,267.5159912109375,266.0,72351.5,0.0,4503.46484375,1.0,278.1954650878906,282.8568115234375,298.9740600585937,303.756591796875,293.1499938964844,293.1499938964844,278.1499938964844,38483.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829017877578735,1.0,0.0,0.0,3.7115707397460938,3.7115957736968994,9.191973617816984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11384.0537109375,0.0,1621.645751953125,1895.4371337890625,0.0,3243.7685546875,0.9187221527099608,1.0,0.0,3.0,1.0,0.0
18027960,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7713508605957031,0.3910044431686401,0.357358455657959,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9990000128746032,0.9665868878364564,0.8200474381446838,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8931662440299988,0.616161584854126,0.4333173930644989,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8273733854293823,0.4850215017795563,0.4644800424575805,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6320372819900513,0.2111921310424804,0.9811682105064392,284.90118408203125,284.95001220703125,299.7894592285156,295.922607421875,297.8615417480469,297.1700744628906,284.9023742675781,1.0,0.7161730527877808,0.3516101837158203,0.3516101837158203,1.0,1.0,-3.6708173751831055,0.9641963243484496,2.706620931625366,0.1311598420143127,0.8667532801628113,0.8667532801628113,0.0,267.473876953125,269.0,71949.7421875,0.0,4499.2626953125,1.0,278.1571960449219,282.88934326171875,298.93927001953125,303.64923095703125,293.1499938964844,293.1499938964844,278.45001220703125,38920.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840488195419312,1.0,0.0,0.0,3.6326475143432617,3.63267183303833,8.805211564322235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10544.68359375,0.0,1535.6939697265625,1895.4371337890625,0.0,3254.511962890625,0.9039026498794556,1.0,0.0,3.0,1.0,0.0
18028020,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7709320783615112,0.3908340632915497,0.3569916784763336,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9990000128746032,0.9667513966560364,0.8205280900001526,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8943027257919312,0.6191197633743286,0.4351798295974731,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8271436095237732,0.4850750863552093,0.4643369019031524,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6319370269775391,0.2113249003887176,0.9812463521957396,284.99383544921875,284.95001220703125,299.6785583496094,295.88214111328125,297.833740234375,297.17352294921875,284.9930725097656,1.0,0.7167333364486694,0.3511273562908172,0.3511273562908172,1.0,1.0,-3.6731114387512207,0.963273823261261,2.7098376750946045,0.1312418431043625,0.94892680644989,0.94892680644989,0.0,267.8891906738281,272.0,71171.015625,0.0,4508.2587890625,1.0,278.4422302246094,283.005859375,298.8695678710937,303.44952392578125,293.1499938964844,293.1499938964844,278.1499938964844,34014.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878359317779541,1.0,0.0,0.0,3.728042602539064,3.72806715965271,9.273742875848257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11694.3427734375,0.0,1606.5689697265625,1895.4371337890625,0.0,3201.203125,0.9214661121368408,1.0,0.0,3.0,1.0,0.0
18028080,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7709320783615112,0.3908340632915497,0.3569916784763336,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9990000128746032,0.9667513966560364,0.8205280900001526,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8943027257919312,0.6191197633743286,0.4351798295974731,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8271436095237732,0.4850750863552093,0.4643369019031524,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6319370269775391,0.2113249003887176,0.9812463521957396,284.99383544921875,284.95001220703125,299.6785583496094,295.88214111328125,297.833740234375,297.17352294921875,284.9930725097656,1.0,0.7167333364486694,0.3511273562908172,0.3511273562908172,1.0,1.0,-3.6731114387512207,0.963273823261261,2.7098376750946045,0.1312418431043625,0.94892680644989,0.94892680644989,0.0,267.8891906738281,272.0,71171.015625,0.0,4508.2587890625,1.0,278.4422302246094,283.005859375,298.8695678710937,303.44952392578125,293.1499938964844,293.1499938964844,278.1499938964844,34014.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878359317779541,1.0,0.0,0.0,3.728042602539064,3.72806715965271,9.273742875848257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11694.3427734375,0.0,1606.5689697265625,1895.4371337890625,0.0,3201.203125,0.9214661121368408,1.0,0.0,3.0,1.0,0.0
18028140,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7694124579429626,0.3896871507167816,0.3562404215335846,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9990000128746032,0.9651730060577391,0.8236215710639954,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8941895365715027,0.6209359765052795,0.4366594552993774,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8259345889091492,0.484331339597702,0.4638978242874145,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6311410069465637,0.2110802680253982,0.9809901714324952,284.9076538085937,284.95001220703125,299.5771789550781,295.8438720703125,297.8030090332031,297.16943359375,284.9085388183594,1.0,0.7180066704750061,0.3506445288658142,0.3506445288658142,1.0,1.0,-3.6768784523010254,0.9628140330314636,2.714064359664917,0.1312055438756942,0.8659223318099976,0.8659223318099976,0.0,269.5098876953125,260.0,71684.3125,0.0,4528.919921875,1.0,278.1572570800781,282.8997497558594,298.8616943359375,303.54888916015625,293.1499938964844,293.1499938964844,278.45001220703125,38552.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851637840270996,1.0,0.0,0.0,3.6118781566619873,3.611902236938477,8.704813581061899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10492.5693359375,0.0,1510.0660400390625,1895.4371337890625,0.0,3264.9521484375,0.8989973664283752,1.0,0.0,3.0,1.0,0.0
18028200,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7694124579429626,0.3896871507167816,0.3562404215335846,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9990000128746032,0.9651730060577391,0.8236215710639954,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8941895365715027,0.6209359765052795,0.4366594552993774,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8259345889091492,0.484331339597702,0.4638978242874145,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6311410069465637,0.2110802680253982,0.9809901714324952,284.9076538085937,284.95001220703125,299.5771789550781,295.8438720703125,297.8030090332031,297.16943359375,284.9085388183594,1.0,0.7180066704750061,0.3506445288658142,0.3506445288658142,1.0,1.0,-3.6768784523010254,0.9628140330314636,2.714064359664917,0.1312055438756942,0.8659223318099976,0.8659223318099976,0.0,269.5098876953125,260.0,71684.3125,0.0,4528.919921875,1.0,278.1572570800781,282.8997497558594,298.8616943359375,303.54888916015625,293.1499938964844,293.1499938964844,278.45001220703125,38552.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851637840270996,1.0,0.0,0.0,3.6118781566619873,3.611902236938477,8.704813581061899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10492.5693359375,0.0,1510.0660400390625,1895.4371337890625,0.0,3264.9521484375,0.8989973664283752,1.0,0.0,3.0,1.0,0.0
18028260,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7712574005126953,0.3894038498401642,0.3556823432445526,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9990000128746032,0.9650681614875792,0.8164950609207153,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8980702757835388,0.623776376247406,0.4383717477321625,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8279696106910706,0.4842641949653625,0.4635419249534607,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6326651573181152,0.2110922932624817,0.9800159335136414,284.9886779785156,284.95001220703125,299.48638916015625,295.8082275390625,297.7793273925781,297.1715393066406,284.9874267578125,1.0,0.7148553729057312,0.3501224219799042,0.3501224219799042,1.0,1.0,-3.668115139007568,0.9583972692489624,2.7097177505493164,0.1293758004903793,0.940894603729248,0.940894603729248,0.0,265.9994812011719,263.0,70797.6328125,0.0,4482.55615234375,1.0,278.44207763671875,283.0071716308594,298.79571533203125,303.353515625,293.1499938964844,293.1499938964844,278.1499938964844,34064.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795784115791321,1.0,0.0,0.0,3.707653999328613,3.707678079605103,9.172583759209374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11611.798828125,0.0,1583.548095703125,1895.4371337890625,0.0,3212.629638671875,0.916836142539978,1.0,0.0,3.0,1.0,0.0
18028320,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7712574005126953,0.3894038498401642,0.3556823432445526,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9990000128746032,0.9650681614875792,0.8164950609207153,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8980702757835388,0.623776376247406,0.4383717477321625,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8279696106910706,0.4842641949653625,0.4635419249534607,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6326651573181152,0.2110922932624817,0.9800159335136414,284.9886779785156,284.95001220703125,299.48638916015625,295.8082275390625,297.7793273925781,297.1715393066406,284.9874267578125,1.0,0.7148553729057312,0.3501224219799042,0.3501224219799042,1.0,1.0,-3.668115139007568,0.9583972692489624,2.7097177505493164,0.1293758004903793,0.940894603729248,0.940894603729248,0.0,265.9994812011719,263.0,70797.6328125,0.0,4482.55615234375,1.0,278.44207763671875,283.0071716308594,298.79571533203125,303.353515625,293.1499938964844,293.1499938964844,278.1499938964844,34064.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795784115791321,1.0,0.0,0.0,3.707653999328613,3.707678079605103,9.172583759209374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11611.798828125,0.0,1583.548095703125,1895.4371337890625,0.0,3212.629638671875,0.916836142539978,1.0,0.0,3.0,1.0,0.0
18028380,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7715848088264465,0.3886307179927826,0.3552126586437225,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9990000128746032,0.9646694660186768,0.8143901228904724,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8995413780212402,0.624862015247345,0.4393289387226105,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8284686803817749,0.4837415516376495,0.4632449150085449,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6331052780151367,0.2109501957893371,0.9796578288078308,284.8782653808594,284.95001220703125,299.4342956542969,295.7870178222656,297.7627258300781,297.168701171875,284.8822326660156,1.0,0.7142344117164612,0.3497882485389709,0.3497882485389709,1.0,1.0,-3.6653683185577393,0.9564813375473022,2.7088868618011475,0.1277631372213363,0.8522672653198242,0.8522672653198242,0.0,264.929443359375,263.0,71292.9296875,0.0,4468.2822265625,1.0,278.177734375,282.8849792480469,298.8152160644531,303.5130310058594,293.1499938964844,293.1499938964844,278.1499938964844,39615.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855161666870117,1.0,0.0,0.0,3.615378856658936,3.615403175354004,8.72169550802937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11120.2119140625,0.0,1521.7861328125,1895.4371337890625,0.0,3268.25146484375,0.8992452025413513,1.0,0.0,3.0,1.0,0.0
18028440,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7712870240211487,0.3882399201393127,0.3547894954681396,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9990000128746032,0.964392066001892,0.8143525123596191,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8998337984085083,0.625541627407074,0.439724326133728,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8283030986785889,0.4834560751914978,0.4629254043102264,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6330152153968811,0.2108583003282547,0.9791685938835144,284.9060363769531,284.95001220703125,299.4072265625,295.77569580078125,297.7541809082031,297.1672668457031,284.90679931640625,1.0,0.7140929698944092,0.3496002852916717,0.3496002852916717,1.0,1.0,-3.664313793182373,0.955556571483612,2.708757162094116,0.1268606930971145,0.8576086163520813,0.8576086163520813,0.0,264.8490295410156,266.0,71132.96875,0.0,4464.875,1.0,278.157470703125,282.90692138671875,298.79052734375,303.4417724609375,293.1499938964844,293.1499938964844,278.45001220703125,38750.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857539892196655,1.0,0.0,0.0,3.5789380073547363,3.5789618492126465,8.546762728656176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10402.5517578125,0.0,1475.717041015625,1895.4371337890625,0.0,3270.4775390625,0.8918503522872925,1.0,0.0,3.0,1.0,0.0
18028500,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7709813714027405,0.3881033360958099,0.354447066783905,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9990000128746032,0.9644286632537842,0.8145248293876648,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9003185033798218,0.6269712448120117,0.4405071139335632,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8281101584434509,0.4833952486515045,0.4626761674880981,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6329143643379211,0.2108905017375946,0.9788788557052612,285.01104736328125,284.95001220703125,299.372314453125,295.7607421875,297.7455749511719,297.16864013671875,285.0110168457031,1.0,0.7141725420951843,0.3493392467498779,0.3493392467498779,1.0,1.0,-3.664395570755005,0.9547517895698548,2.709643840789795,0.1256525963544845,0.9314682483673096,0.9314682483673096,0.0,264.9040222167969,266.0,70309.8984375,0.0,4465.4599609375,1.0,278.39996337890625,283.0289306640625,298.7337951660156,303.212158203125,293.1499938964844,293.1499938964844,278.45001220703125,34248.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807145953178406,1.0,0.0,0.0,3.626942396163941,3.626965761184693,8.777575999374676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10732.453125,0.0,1494.64599609375,1895.4371337890625,0.0,3223.277099609375,0.9003655910491943,1.0,0.0,3.0,1.0,0.0
18028560,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7708671689033508,0.3880292773246765,0.3544050455093384,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9990000128746032,0.9644662737846376,0.8147865533828735,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9009586572647096,0.6284554600715637,0.4415609836578369,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8280438184738159,0.4834202826023102,0.46270552277565,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6329374313354492,0.2109978646039962,0.979307234287262,284.99285888671875,284.95001220703125,299.3407287597656,295.7467346191406,297.7386169433594,297.1708984375,284.9917297363281,1.0,0.7145599722862244,0.3491562008857727,0.3491562008857727,1.0,1.0,-3.6664748191833496,0.9547964930534364,2.711678266525269,0.1248649358749389,0.936767041683197,0.936767041683197,0.0,265.0951232910156,269.0,70441.4375,0.0,4472.41015625,1.0,278.4427490234375,283.01666259765625,298.7314147949219,303.2582092285156,293.1499938964844,293.1499938964844,278.1499938964844,33824.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796041011810303,1.0,0.0,0.0,3.681955814361572,3.6819796562194815,9.045871820489992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11535.197265625,0.0,1552.593994140625,1895.4371337890625,0.0,3212.870361328125,0.9107049703598022,1.0,0.0,3.0,1.0,0.0
18028620,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7693160772323608,0.3868860900402069,0.3536418378353119,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9990000128746032,0.9628303050994872,0.8179188370704651,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.900792121887207,0.6302459836006165,0.4430201351642608,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8267794251441956,0.4826182425022125,0.4622044265270233,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.6321317553520203,0.210763543844223,0.9790881872177124,284.9115295410156,284.95001220703125,299.2879638671875,295.7218017578125,297.7211303710937,297.1667785644531,284.9122619628906,1.0,0.715785026550293,0.3487900793552398,0.3487900793552398,1.0,1.0,-3.670215129852295,0.9547784328460692,2.7154366970062256,0.1235020905733108,0.8586545586585999,0.8586545586585999,0.0,266.6114196777344,272.0,70982.3203125,0.0,4492.2734375,1.0,278.1576232910156,282.9139709472656,298.7380065917969,303.3733825683594,293.1499938964844,293.1499938964844,278.45001220703125,38394.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861401081085205,1.0,0.0,0.0,3.566426038742065,3.5664496421813965,8.487108402732702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10371.568359375,0.0,1459.6700439453125,1895.4371337890625,0.0,3274.09228515625,0.8888013958930969,1.0,0.0,3.0,1.0,0.0
18028680,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7693160772323608,0.3868860900402069,0.3536418378353119,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9990000128746032,0.9628303050994872,0.8179188370704651,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.900792121887207,0.6302459836006165,0.4430201351642608,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8267794251441956,0.4826182425022125,0.4622044265270233,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.6321317553520203,0.210763543844223,0.9790881872177124,284.9115295410156,284.95001220703125,299.2879638671875,295.7218017578125,297.7211303710937,297.1667785644531,284.9122619628906,1.0,0.715785026550293,0.3487900793552398,0.3487900793552398,1.0,1.0,-3.670215129852295,0.9547784328460692,2.7154366970062256,0.1235020905733108,0.8586545586585999,0.8586545586585999,0.0,266.6114196777344,272.0,70982.3203125,0.0,4492.2734375,1.0,278.1576232910156,282.9139709472656,298.7380065917969,303.3733825683594,293.1499938964844,293.1499938964844,278.45001220703125,38394.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861401081085205,1.0,0.0,0.0,3.566426038742065,3.5664496421813965,8.487108402732702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10371.568359375,0.0,1459.6700439453125,1895.4371337890625,0.0,3274.09228515625,0.8888013958930969,1.0,0.0,3.0,1.0,0.0
18028740,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7678911089897156,0.3866229951381683,0.3532804250717163,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9990000128746032,0.9619076251983644,0.8216148614883423,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9006920456886292,0.6331121325492859,0.4448782205581665,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8255141973495483,0.4825364053249359,0.4620100259780884,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6312452554702759,0.2107973992824554,0.9791164994239808,284.9970397949219,284.95001220703125,299.25,295.7013244628906,297.7127990722656,297.169677734375,284.9962463378906,1.0,0.7174851894378662,0.3484239876270294,0.3484239876270294,1.0,1.0,-3.676256418228149,0.9554548859596252,2.720801591873169,0.1225232854485511,0.9397954344749452,0.9397954344749452,0.0,268.5043334960937,260.0,70411.6796875,0.0,4520.94580078125,1.0,278.4417724609375,283.020751953125,298.6879577636719,303.208251953125,293.1499938964844,293.1499938964844,278.1499938964844,33655.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803101778030396,1.0,0.0,0.0,3.676090717315674,3.676114559173584,9.017076081363484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11514.0126953125,0.0,1544.7236328125,1895.4371337890625,0.0,3219.4873046875,0.909526228904724,1.0,0.0,3.0,1.0,0.0
