time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028800,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7678911089897156,0.3866229951381683,0.3532804250717163,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9990000128746032,0.9619076251983644,0.8216148614883423,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9006920456886292,0.6331121325492859,0.4448782205581665,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8255141973495483,0.4825364053249359,0.4620100259780884,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6312452554702759,0.2107973992824554,0.9791164994239808,284.9970397949219,284.95001220703125,299.25,295.7013244628906,297.7127990722656,297.169677734375,284.9962463378906,1.0,0.7174851894378662,0.3484239876270294,0.3484239876270294,1.0,1.0,-3.676256418228149,0.9554548859596252,2.720801591873169,0.1225232854485511,0.9397954344749452,0.9397954344749452,0.0,268.5043334960937,260.0,70411.6796875,0.0,4520.94580078125,1.0,278.4417724609375,283.020751953125,298.6879577636719,303.208251953125,293.1499938964844,293.1499938964844,278.1499938964844,33655.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803101778030396,1.0,0.0,0.0,3.676090717315674,3.676114559173584,9.017076081363484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11514.0126953125,0.0,1544.7236328125,1895.4371337890625,0.0,3219.4873046875,0.909526228904724,1.0,0.0,3.0,1.0,0.0
18028860,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7689157128334045,0.3853678703308105,0.35228431224823,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9990000128746032,0.9601261615753174,0.8160443305969238,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.903689980506897,0.6347717642784119,0.446148157119751,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8268495202064514,0.481625497341156,0.4612710475921631,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6322647333145142,0.210407018661499,0.9774996638298036,284.9061584472656,284.95001220703125,299.22467041015625,295.68609619140625,297.7007751464844,297.1640930175781,284.9065856933594,1.0,0.7145580053329468,0.3478752672672272,0.3478752672672272,1.0,1.0,-3.667080879211426,0.9508641958236694,2.716216802597046,0.120304100215435,0.8547738194465637,0.8547738194465637,0.0,265.6417236328125,263.0,70798.3046875,0.0,4477.5146484375,1.0,278.1576232910156,282.9109802246094,298.70135498046875,303.3271179199219,293.1499938964844,293.1499938964844,278.45001220703125,38584.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867014646530151,1.0,0.0,0.0,3.5595452785491943,3.5595688819885254,8.454391036138986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.1650390625,0.0,1453.6993408203125,1895.4371337890625,0.0,3279.3466796875,0.8873417973518372,1.0,0.0,3.0,1.0,0.0
18028920,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7689157128334045,0.3853678703308105,0.35228431224823,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9990000128746032,0.9601261615753174,0.8160443305969238,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.903689980506897,0.6347717642784119,0.446148157119751,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8268495202064514,0.481625497341156,0.4612710475921631,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6322647333145142,0.210407018661499,0.9774996638298036,284.9061584472656,284.95001220703125,299.22467041015625,295.68609619140625,297.7007751464844,297.1640930175781,284.9065856933594,1.0,0.7145580053329468,0.3478752672672272,0.3478752672672272,1.0,1.0,-3.667080879211426,0.9508641958236694,2.716216802597046,0.120304100215435,0.8547738194465637,0.8547738194465637,0.0,265.6417236328125,263.0,70798.3046875,0.0,4477.5146484375,1.0,278.1576232910156,282.9109802246094,298.70135498046875,303.3271179199219,293.1499938964844,293.1499938964844,278.45001220703125,38584.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867014646530151,1.0,0.0,0.0,3.5595452785491943,3.5595688819885254,8.454391036138986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10338.1650390625,0.0,1453.6993408203125,1895.4371337890625,0.0,3279.3466796875,0.8873417973518372,1.0,0.0,3.0,1.0,0.0
18028980,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7692939043045044,0.3850655853748321,0.3517649173736572,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9990000128746032,0.9602404832839966,0.8136477470397949,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9058574438095092,0.63758784532547,0.4478737413883209,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8273978233337402,0.4814862608909607,0.4608991146087646,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.6327159404754639,0.2104501873254776,0.976848304271698,284.9905700683594,284.95001220703125,299.208740234375,295.67626953125,297.6977844238281,297.1671447753906,284.9898986816406,1.0,0.7139334678649902,0.3473265767097473,0.3473265767097473,1.0,1.0,-3.664394378662109,0.94827139377594,2.71612286567688,0.1180255189538002,0.9308712482452391,0.9308712482452391,0.0,264.4496459960937,266.0,70071.640625,0.0,4462.66943359375,1.0,278.4416809082031,283.0194091796875,298.6585693359375,303.15643310546875,293.1499938964844,293.1499938964844,278.1499938964844,33913.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799376487731934,1.0,0.0,0.0,3.659091472625733,3.659115076065064,8.933873800742731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11449.8359375,0.0,1527.65576171875,1895.4371337890625,0.0,3215.99609375,0.905874490737915,1.0,0.0,3.0,1.0,0.0
18029040,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7692939043045044,0.3850655853748321,0.3517649173736572,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9990000128746032,0.9602404832839966,0.8136477470397949,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9058574438095092,0.63758784532547,0.4478737413883209,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8273978233337402,0.4814862608909607,0.4608991146087646,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.6327159404754639,0.2104501873254776,0.976848304271698,284.9905700683594,284.95001220703125,299.208740234375,295.67626953125,297.6977844238281,297.1671447753906,284.9898986816406,1.0,0.7139334678649902,0.3473265767097473,0.3473265767097473,1.0,1.0,-3.664394378662109,0.94827139377594,2.71612286567688,0.1180255189538002,0.9308712482452391,0.9308712482452391,0.0,264.4496459960937,266.0,70071.640625,0.0,4462.66943359375,1.0,278.4416809082031,283.0194091796875,298.6585693359375,303.15643310546875,293.1499938964844,293.1499938964844,278.1499938964844,33913.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799376487731934,1.0,0.0,0.0,3.659091472625733,3.659115076065064,8.933873800742731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11449.8359375,0.0,1527.65576171875,1895.4371337890625,0.0,3215.99609375,0.905874490737915,1.0,0.0,3.0,1.0,0.0
18029100,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7690486907958984,0.3845055401325226,0.351494550704956,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9990000128746032,0.9596285820007324,0.8137951493263245,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.906400740146637,0.6384788751602173,0.4487067461013794,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8272607922554016,0.4810973405838012,0.4607368409633636,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6326937675476074,0.2103663831949234,0.9769163727760316,284.87664794921875,284.95001220703125,299.2040710449219,295.6732788085937,297.6949157714844,297.1656494140625,284.8772888183594,1.0,0.7141036987304688,0.3470522165298462,0.3470522165298462,1.0,1.0,-3.6651363372802734,0.9476065635681152,2.717529773712158,0.1172134280204773,0.8484926223754883,0.8484926223754883,0.0,264.5504455566406,266.0,70839.359375,0.0,4465.35546875,1.0,278.1982116699219,282.8900146484375,298.6986083984375,303.36474609375,293.1499938964844,293.1499938964844,278.1499938964844,38417.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884876012802124,1.0,0.0,0.0,3.6094119548797607,3.60943603515625,8.692931032783235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11077.4384765625,0.0,1506.3648681640625,1895.4371337890625,0.0,3262.257568359375,0.8958116769790649,1.0,0.0,3.0,1.0,0.0
18029160,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7682456970214844,0.3839113116264343,0.3509401679039001,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9990000128746032,0.9588040709495544,0.8150476217269897,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9063127636909484,0.6393540501594543,0.4492755830287933,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8266280889511108,0.4806440472602844,0.4603106081485748,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.632277250289917,0.2102117538452148,0.9763675332069396,284.91241455078125,284.95001220703125,299.2015075683594,295.6714782714844,297.6923217773437,297.1634521484375,284.9132080078125,1.0,0.7144399285316467,0.3468871116638183,0.3468871116638183,1.0,1.0,-3.6654865741729736,0.9471540451049804,2.718332290649414,0.1166904345154762,0.8545287847518921,0.8545287847518921,0.0,265.11346435546875,269.0,70600.0078125,0.0,4469.85400390625,1.0,278.1579895019531,282.9191589355469,298.6839294433594,303.28857421875,293.1499938964844,293.1499938964844,278.45001220703125,38401.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856508731842041,1.0,0.0,0.0,3.543647050857544,3.543670415878296,8.37903883166291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10309.072265625,0.0,1435.4814453125,1895.4371337890625,0.0,3269.5126953125,0.8837732076644897,1.0,0.0,3.0,1.0,0.0
18029220,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7671675682067871,0.3836395740509033,0.3505549132823944,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9990000128746032,0.9580585956573486,0.8175770044326782,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9066359400749208,0.6422193646430969,0.4511179327964782,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8256970643997192,0.480529248714447,0.4600673019886017,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6316734552383423,0.2102759927511215,0.9764164090156556,284.996826171875,284.95001220703125,299.2023010253906,295.6713256835937,297.694580078125,297.1668701171875,284.9961242675781,1.0,0.7156962156295776,0.3465568721294403,0.3465568721294403,1.0,1.0,-3.670042037963867,0.947473645210266,2.72256851196289,0.1159688383340835,0.93496835231781,0.93496835231781,0.0,266.4356384277344,257.0,70083.0625,0.0,4490.76123046875,1.0,278.4416198730469,283.024169921875,298.6544189453125,303.1468811035156,293.1499938964844,293.1499938964844,278.1499938964844,33610.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790939450263977,1.0,0.0,0.0,3.65601658821106,3.6560404300689697,8.9188660012951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11450.2412109375,0.0,1521.963134765625,1895.4371337890625,0.0,3208.088623046875,0.9049888253211976,1.0,0.0,3.0,1.0,0.0
18029280,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7671675682067871,0.3836395740509033,0.3505549132823944,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9990000128746032,0.9580585956573486,0.8175770044326782,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9066359400749208,0.6422193646430969,0.4511179327964782,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8256970643997192,0.480529248714447,0.4600673019886017,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6316734552383423,0.2102759927511215,0.9764164090156556,284.996826171875,284.95001220703125,299.2023010253906,295.6713256835937,297.694580078125,297.1668701171875,284.9961242675781,1.0,0.7156962156295776,0.3465568721294403,0.3465568721294403,1.0,1.0,-3.670042037963867,0.947473645210266,2.72256851196289,0.1159688383340835,0.93496835231781,0.93496835231781,0.0,266.4356384277344,257.0,70083.0625,0.0,4490.76123046875,1.0,278.4416198730469,283.024169921875,298.6544189453125,303.1468811035156,293.1499938964844,293.1499938964844,278.1499938964844,33610.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790939450263977,1.0,0.0,0.0,3.65601658821106,3.6560404300689697,8.9188660012951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11450.2412109375,0.0,1521.963134765625,1895.4371337890625,0.0,3208.088623046875,0.9049888253211976,1.0,0.0,3.0,1.0,0.0
18029340,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7684324979782104,0.3824025690555572,0.3495515286922455,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9990000128746032,0.9564319849014282,0.8112338185310364,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.910140573978424,0.6438853740692139,0.4523756504058838,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8272641897201538,0.4796040058135986,0.4592927098274231,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.6329128742218018,0.2099306583404541,0.9749162197113036,284.907958984375,284.95001220703125,299.2104797363281,295.6754150390625,297.6921081542969,297.16192626953125,284.9079895019531,1.0,0.7124940156936646,0.3462266325950622,0.3462266325950622,1.0,1.0,-3.660010576248169,0.943318009376526,2.716692447662353,0.1144922450184822,0.8522181510925293,0.8522181510925293,0.0,263.2165222167969,260.0,70528.96875,0.0,4442.87451171875,1.0,278.1582946777344,282.91534423828125,298.6879272460937,303.28955078125,293.1499938964844,293.1499938964844,278.45001220703125,38395.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849830627441406,1.0,0.0,0.0,3.543726921081543,3.543750286102295,8.379416840398335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.2314453125,0.0,1435.5177001953125,1895.4371337890625,0.0,3263.260009765625,0.8836249113082886,1.0,0.0,3.0,1.0,0.0
18029400,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7684324979782104,0.3824025690555572,0.3495515286922455,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9990000128746032,0.9564319849014282,0.8112338185310364,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.910140573978424,0.6438853740692139,0.4523756504058838,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8272641897201538,0.4796040058135986,0.4592927098274231,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.6329128742218018,0.2099306583404541,0.9749162197113036,284.907958984375,284.95001220703125,299.2104797363281,295.6754150390625,297.6921081542969,297.16192626953125,284.9079895019531,1.0,0.7124940156936646,0.3462266325950622,0.3462266325950622,1.0,1.0,-3.660010576248169,0.943318009376526,2.716692447662353,0.1144922450184822,0.8522181510925293,0.8522181510925293,0.0,263.2165222167969,260.0,70528.96875,0.0,4442.87451171875,1.0,278.1582946777344,282.91534423828125,298.6879272460937,303.28955078125,293.1499938964844,293.1499938964844,278.45001220703125,38395.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849830627441406,1.0,0.0,0.0,3.543726921081543,3.543750286102295,8.379416840398335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.2314453125,0.0,1435.5177001953125,1895.4371337890625,0.0,3263.260009765625,0.8836249113082886,1.0,0.0,3.0,1.0,0.0
18029460,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7689764499664307,0.3821006715297699,0.349033772945404,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9990000128746032,0.9566407799720764,0.8083241581916809,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.912659466266632,0.6467074155807495,0.4541046619415283,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8279661536216736,0.4794405996799469,0.4588969945907593,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6335274577140808,0.2100147306919098,0.9744266271591188,284.9916687011719,284.95001220703125,299.225341796875,295.68328857421875,297.6977233886719,297.1654052734375,284.9909973144531,1.0,0.7117059826850891,0.3458332419395447,0.3458332419395447,1.0,1.0,-3.65687894821167,0.9410987496376038,2.715780019760132,0.1128014177083969,0.9286766648292542,0.9286766648292542,0.0,261.79473876953125,263.0,69859.609375,0.0,4425.4169921875,1.0,278.44158935546875,283.0226745605469,298.6636962890625,303.14227294921875,293.1499938964844,293.1499938964844,278.1499938964844,33819.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877854585647583,1.0,0.0,0.0,3.6453490257263184,3.6453726291656494,8.866894631864852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11416.6572265625,0.0,1511.7052001953125,1895.4371337890625,0.0,3196.47119140625,0.9027233719825744,1.0,0.0,3.0,1.0,0.0
18029520,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7689764499664307,0.3821006715297699,0.349033772945404,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9990000128746032,0.9566407799720764,0.8083241581916809,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.912659466266632,0.6467074155807495,0.4541046619415283,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8279661536216736,0.4794405996799469,0.4588969945907593,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6335274577140808,0.2100147306919098,0.9744266271591188,284.9916687011719,284.95001220703125,299.225341796875,295.68328857421875,297.6977233886719,297.1654052734375,284.9909973144531,1.0,0.7117059826850891,0.3458332419395447,0.3458332419395447,1.0,1.0,-3.65687894821167,0.9410987496376038,2.715780019760132,0.1128014177083969,0.9286766648292542,0.9286766648292542,0.0,261.79473876953125,263.0,69859.609375,0.0,4425.4169921875,1.0,278.44158935546875,283.0226745605469,298.6636962890625,303.14227294921875,293.1499938964844,293.1499938964844,278.1499938964844,33819.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877854585647583,1.0,0.0,0.0,3.6453490257263184,3.6453726291656494,8.866894631864852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11416.6572265625,0.0,1511.7052001953125,1895.4371337890625,0.0,3196.47119140625,0.9027233719825744,1.0,0.0,3.0,1.0,0.0
18029580,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7684643864631653,0.381242424249649,0.3485140800476074,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9990000128746032,0.9556856155395508,0.8087259531021118,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9132989048957824,0.6479225158691406,0.4551761150360107,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8276316523551941,0.4788055717945099,0.4585281014442444,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.633418083190918,0.2098783403635025,0.9743753671646118,284.8983459472656,284.95001220703125,299.23980712890625,295.69110107421875,297.69903564453125,297.1628723144531,284.90185546875,1.0,0.7119282484054565,0.3455500304698944,0.3455500304698944,1.0,1.0,-3.657521963119507,0.940371036529541,2.717150926589966,0.1120373681187629,0.8511267900466919,0.8511267900466919,0.0,262.0058898925781,263.0,70455.875,0.0,4428.50927734375,1.0,278.1722106933594,282.91217041015625,298.7123718261719,303.3279724121094,293.1499938964844,293.1499938964844,278.1499938964844,39148.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834482431411743,1.0,0.0,0.0,3.549912214279175,3.549935817718506,8.408693474848405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10960.2587890625,0.0,1447.5499267578125,1895.4371337890625,0.0,3248.88720703125,0.8853021860122681,1.0,0.0,3.0,1.0,0.0
18029640,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7680180072784424,0.3809573650360107,0.3482067286968231,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9990000128746032,0.9552802443504332,0.8094154596328735,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.913247525691986,0.6484701633453369,0.4554962813854217,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8272740840911865,0.4785807430744171,0.4582808315753937,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6331883668899536,0.2098129540681839,0.9740806818008424,284.9134521484375,284.95001220703125,299.2462463378906,295.694580078125,297.699951171875,297.1621398925781,284.9137268066406,1.0,0.7121156454086304,0.3454398810863495,0.3454398810863495,1.0,1.0,-3.657713413238525,0.940070867538452,2.717642545700073,0.1117168515920639,0.8533774018287659,0.8533774018287659,0.0,262.3148803710937,266.0,70457.296875,0.0,4430.97119140625,1.0,278.15838623046875,282.9212341308594,298.70538330078125,303.2955322265625,293.1499938964844,293.1499938964844,278.45001220703125,38181.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883309006690979,1.0,0.0,0.0,3.5358223915100098,3.5358457565307617,8.342076966982859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10297.8095703125,0.0,1425.623779296875,1895.4371337890625,0.0,3247.582763671875,0.8817780613899231,1.0,0.0,3.0,1.0,0.0
18029700,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7673845887184143,0.3807926177978515,0.347874104976654,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9990000128746032,0.9549219012260436,0.8106387257575989,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9133235216140748,0.6498810648918152,0.456285297870636,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8267375826835632,0.478470504283905,0.4580158591270447,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6328417062759399,0.2098272442817688,0.9738524556159972,285.01641845703125,284.95001220703125,299.2587280273437,295.7013854980469,297.7039489746094,297.16357421875,285.0162658691406,1.0,0.7126119136810303,0.3452431857585907,0.3452431857585907,1.0,1.0,-3.659136533737183,0.939864993095398,2.719271421432495,0.1112133413553237,0.9278315901756288,0.9278315901756288,0.0,262.9144592285156,266.0,69749.7421875,0.0,4438.64208984375,1.0,278.3990478515625,283.0396423339844,298.67071533203125,303.097412109375,293.1499938964844,293.1499938964844,278.45001220703125,33836.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779295682907104,1.0,0.0,0.0,3.5894315242767334,3.5894546508789062,8.596954899076081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10636.3837890625,0.0,1450.90380859375,1895.4371337890625,0.0,3197.17431640625,0.8916731476783752,1.0,0.0,3.0,1.0,0.0
18029760,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7669864892959595,0.3806828260421753,0.3478167653083801,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9990000128746032,0.9545674920082092,0.8117642998695374,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9136376976966858,0.6513378024101257,0.4573352038860321,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.826378345489502,0.4784402847290039,0.4580104649066925,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6326454877853394,0.2099040448665619,0.9742414355278016,284.9971008300781,284.95001220703125,299.2724914550781,295.7088928222656,297.7088623046875,297.1658020019531,284.9960021972656,1.0,0.7133193612098694,0.3450599014759063,0.3450599014759063,1.0,1.0,-3.662144422531128,0.9401807188987732,2.72196364402771,0.1109091788530349,0.9339472651481628,0.9339472651481628,0.0,263.55047607421875,269.0,69978.578125,0.0,4450.9091796875,1.0,278.44244384765625,283.0250244140625,298.6900329589844,303.1718444824219,293.1499938964844,293.1499938964844,278.1499938964844,33462.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764729499816895,1.0,0.0,0.0,3.651050090789795,3.651073694229126,8.894650704860396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11447.087890625,0.0,1515.34521484375,1895.4371337890625,0.0,3183.51806640625,0.9034972190856934,1.0,0.0,3.0,1.0,0.0
18029820,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7650287747383118,0.3794920146465301,0.3470262587070465,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9990000128746032,0.9522047638893129,0.8161503672599792,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9128479957580566,0.6530405282974243,0.4587531983852386,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8246744871139526,0.4775430560111999,0.4574373662471771,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.6314907670021057,0.2095967829227447,0.9738129377365112,284.9151611328125,284.95001220703125,299.3034362792969,295.7257385253906,297.713134765625,297.16162109375,284.91583251953125,1.0,0.7149741649627686,0.3446933031082153,0.3446933031082153,1.0,1.0,-3.6669747829437256,0.9404497742652892,2.726524829864502,0.1103127747774124,0.8583641648292542,0.8583641648292542,0.0,265.70587158203125,257.0,70691.953125,0.0,4477.74560546875,1.0,278.1578063964844,282.9190979003906,298.7391357421875,303.3423767089844,293.1499938964844,293.1499938964844,278.45001220703125,38060.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824811577796936,1.0,0.0,0.0,3.548401355743408,3.54842472076416,8.401537456848018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.7978515625,0.0,1438.0322265625,1895.4371337890625,0.0,3239.828369140625,0.8845354914665222,1.0,0.0,3.0,1.0,0.0
18029880,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7650287747383118,0.3794920146465301,0.3470262587070465,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9990000128746032,0.9522047638893129,0.8161503672599792,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9128479957580566,0.6530405282974243,0.4587531983852386,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8246744871139526,0.4775430560111999,0.4574373662471771,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.6314907670021057,0.2095967829227447,0.9738129377365112,284.9151611328125,284.95001220703125,299.3034362792969,295.7257385253906,297.713134765625,297.16162109375,284.91583251953125,1.0,0.7149741649627686,0.3446933031082153,0.3446933031082153,1.0,1.0,-3.6669747829437256,0.9404497742652892,2.726524829864502,0.1103127747774124,0.8583641648292542,0.8583641648292542,0.0,265.70587158203125,257.0,70691.953125,0.0,4477.74560546875,1.0,278.1578063964844,282.9190979003906,298.7391357421875,303.3423767089844,293.1499938964844,293.1499938964844,278.45001220703125,38060.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824811577796936,1.0,0.0,0.0,3.548401355743408,3.54842472076416,8.401537456848018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.7978515625,0.0,1438.0322265625,1895.4371337890625,0.0,3239.828369140625,0.8845354914665222,1.0,0.0,3.0,1.0,0.0
18029940,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7665717601776123,0.3791155517101288,0.3464166522026062,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9990000128746032,0.951356053352356,0.8098068237304688,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9168163537979126,0.6557919383049011,0.4604144990444183,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.826399564743042,0.4773056805133819,0.4569438397884369,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6327873468399048,0.2095329165458679,0.972586750984192,284.9916687011719,284.95001220703125,299.33837890625,295.7447509765625,297.7227478027344,297.1637268066406,284.9905090332031,1.0,0.7120280861854553,0.3443267345428467,0.3443267345428467,1.0,1.0,-3.658561944961548,0.936680018901825,2.721881866455078,0.108864352107048,0.9331246018409728,0.9331246018409728,0.0,262.569580078125,260.0,70046.0390625,0.0,4434.90478515625,1.0,278.441650390625,283.01873779296875,298.7267761230469,303.2174377441406,293.1499938964844,293.1499938964844,278.1499938964844,33698.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757612109184265,1.0,0.0,0.0,3.65880823135376,3.658831834793091,8.932490800361848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11467.3037109375,0.0,1525.7301025390625,1895.4371337890625,0.0,3176.844970703125,0.9056005477905272,1.0,0.0,3.0,1.0,0.0
18030000,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7665717601776123,0.3791155517101288,0.3464166522026062,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9990000128746032,0.951356053352356,0.8098068237304688,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9168163537979126,0.6557919383049011,0.4604144990444183,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.826399564743042,0.4773056805133819,0.4569438397884369,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6327873468399048,0.2095329165458679,0.972586750984192,284.9916687011719,284.95001220703125,299.33837890625,295.7447509765625,297.7227478027344,297.1637268066406,284.9905090332031,1.0,0.7120280861854553,0.3443267345428467,0.3443267345428467,1.0,1.0,-3.658561944961548,0.936680018901825,2.721881866455078,0.108864352107048,0.9331246018409728,0.9331246018409728,0.0,262.569580078125,260.0,70046.0390625,0.0,4434.90478515625,1.0,278.441650390625,283.01873779296875,298.7267761230469,303.2174377441406,293.1499938964844,293.1499938964844,278.1499938964844,33698.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757612109184265,1.0,0.0,0.0,3.65880823135376,3.658831834793091,8.932490800361848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11467.3037109375,0.0,1525.7301025390625,1895.4371337890625,0.0,3176.844970703125,0.9056005477905272,1.0,0.0,3.0,1.0,0.0
18030060,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7664166688919067,0.377912163734436,0.3454769551753998,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9990000128746032,0.9500609636306764,0.8080999255180359,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.918540894985199,0.6574578881263733,0.461696982383728,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8265246152877808,0.4763746261596679,0.4562028050422668,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6329821944236755,0.209243431687355,0.9714893102645874,284.9107360839844,284.95001220703125,299.3766784667969,295.7655334472656,297.7287902832031,297.1597900390625,284.9110412597656,1.0,0.7113593816757202,0.3439509570598602,0.3439509570598602,1.0,1.0,-3.654694795608521,0.9342833161354064,2.72041130065918,0.1073571592569351,0.8542529940605164,0.8542529940605164,0.0,261.64666748046875,263.0,70577.2265625,0.0,4418.5458984375,1.0,278.1582946777344,282.9164733886719,298.7753295898437,303.3732604980469,293.1499938964844,293.1499938964844,278.45001220703125,38276.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810012340545654,1.0,0.0,0.0,3.545158863067627,3.545182228088379,8.386190302189789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.302734375,0.0,1436.1729736328125,1895.4371337890625,0.0,3225.963134765625,0.8839195370674133,1.0,0.0,3.0,1.0,0.0
18030120,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7664166688919067,0.377912163734436,0.3454769551753998,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9990000128746032,0.9500609636306764,0.8080999255180359,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.918540894985199,0.6574578881263733,0.461696982383728,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8265246152877808,0.4763746261596679,0.4562028050422668,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6329821944236755,0.209243431687355,0.9714893102645874,284.9107360839844,284.95001220703125,299.3766784667969,295.7655334472656,297.7287902832031,297.1597900390625,284.9110412597656,1.0,0.7113593816757202,0.3439509570598602,0.3439509570598602,1.0,1.0,-3.654694795608521,0.9342833161354064,2.72041130065918,0.1073571592569351,0.8542529940605164,0.8542529940605164,0.0,261.64666748046875,263.0,70577.2265625,0.0,4418.5458984375,1.0,278.1582946777344,282.9164733886719,298.7753295898437,303.3732604980469,293.1499938964844,293.1499938964844,278.45001220703125,38276.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810012340545654,1.0,0.0,0.0,3.545158863067627,3.545182228088379,8.386190302189789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.302734375,0.0,1436.1729736328125,1895.4371337890625,0.0,3225.963134765625,0.8839195370674133,1.0,0.0,3.0,1.0,0.0
18030180,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7658981680870056,0.3776285648345947,0.3450478911399841,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9990000128746032,0.9495477676391602,0.8087353110313416,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9196441173553468,0.6603132486343384,0.4634999930858612,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8261375427246094,0.4762061238288879,0.4558736383914947,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6328147053718567,0.2093327194452285,0.9714338779449464,284.9966125488281,284.95001220703125,299.41766357421875,295.7876281738281,297.74151611328125,297.1636657714844,284.99591064453125,1.0,0.7118583917617798,0.3435752093791961,0.3435752093791961,1.0,1.0,-3.6566412448883057,0.933649480342865,2.722991943359375,0.1063928008079528,0.935073971748352,0.935073971748352,0.0,262.02105712890625,266.0,70057.0546875,0.0,4426.24755859375,1.0,278.4416198730469,283.0230407714844,298.7679443359375,303.2543334960937,293.1499938964844,293.1499938964844,278.1499938964844,33599.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873872697353363,1.0,0.0,0.0,3.655564785003662,3.655588388442993,8.916660476643301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11479.302734375,0.0,1521.3778076171875,1895.4371337890625,0.0,3159.134765625,0.9048779010772704,1.0,0.0,3.0,1.0,0.0
18030240,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7658981680870056,0.3776285648345947,0.3450478911399841,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9990000128746032,0.9495477676391602,0.8087353110313416,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9196441173553468,0.6603132486343384,0.4634999930858612,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8261375427246094,0.4762061238288879,0.4558736383914947,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6328147053718567,0.2093327194452285,0.9714338779449464,284.9966125488281,284.95001220703125,299.41766357421875,295.7876281738281,297.74151611328125,297.1636657714844,284.99591064453125,1.0,0.7118583917617798,0.3435752093791961,0.3435752093791961,1.0,1.0,-3.6566412448883057,0.933649480342865,2.722991943359375,0.1063928008079528,0.935073971748352,0.935073971748352,0.0,262.02105712890625,266.0,70057.0546875,0.0,4426.24755859375,1.0,278.4416198730469,283.0230407714844,298.7679443359375,303.2543334960937,293.1499938964844,293.1499938964844,278.1499938964844,33599.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873872697353363,1.0,0.0,0.0,3.655564785003662,3.655588388442993,8.916660476643301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11479.302734375,0.0,1521.3778076171875,1895.4371337890625,0.0,3159.134765625,0.9048779010772704,1.0,0.0,3.0,1.0,0.0
18030300,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7653444409370422,0.3770677149295807,0.3447942733764648,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9990000128746032,0.9485810995101928,0.8098969459533691,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9197792410850524,0.661181628704071,0.464342325925827,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8256756067276001,0.4757925570011139,0.4557074606418609,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.632561445236206,0.2092411369085312,0.9715887904167176,284.8808898925781,284.95001220703125,299.43896484375,295.7990417480469,297.7455749511719,297.1622619628906,284.8812255859375,1.0,0.7124319076538086,0.3433873057365417,0.3433873057365417,1.0,1.0,-3.658735990524292,0.933669090270996,2.725066900253296,0.1060751304030418,0.8533585667610168,0.8533585667610168,0.0,262.6325378417969,266.0,70931.84375,0.0,4435.828125,1.0,278.1982116699219,282.8905334472656,298.82354736328125,303.4861145019531,293.1499938964844,293.1499938964844,278.1499938964844,37981.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787908554077148,1.0,0.0,0.0,3.614419937133789,3.6144440174102783,8.717070159036666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11127.8583984375,0.0,1508.6268310546875,1895.4371337890625,0.0,3205.247802734375,0.8966503739356995,1.0,0.0,3.0,1.0,0.0
18030360,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7642822861671448,0.3764561414718628,0.3442457020282745,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9990000128746032,0.9473847150802612,0.8119914531707764,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9192855954170228,0.6620148420333862,0.4648964703083038,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8247644901275635,0.4753012359142303,0.4552660584449768,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.6319361329078674,0.209061399102211,0.971033215522766,284.9146728515625,284.95001220703125,299.4606628417969,295.8106384277344,297.7491455078125,297.15997314453125,284.9154968261719,1.0,0.7130813598632812,0.3432161509990692,0.3432161509990692,1.0,1.0,-3.6600632667541504,0.9335070252418518,2.726556301116944,0.1057282164692878,0.8589684963226318,0.8589684963226318,0.0,263.6119079589844,254.0,70759.8828125,0.0,4445.60791015625,1.0,278.1579284667969,282.91717529296875,298.82275390625,303.430419921875,293.1499938964844,293.1499938964844,278.45001220703125,38123.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795640468597412,1.0,0.0,0.0,3.553192377090454,3.553215980529785,8.424240149906836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10363.5693359375,0.0,1443.578125,1895.4371337890625,0.0,3212.494873046875,0.8856555819511414,1.0,0.0,3.0,1.0,0.0
18030420,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7660742998123169,0.3760965168476105,0.3436393439769745,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9990000128746032,0.9466942548751832,0.8048787713050842,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9237043857574464,0.6647866368293762,0.4665592610836029,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8267335891723633,0.4750580489635467,0.4547542929649353,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6334612369537354,0.2090443819761276,0.9699504971504213,284.99200439453125,284.95001220703125,299.5050048828125,295.83416748046875,297.7614440917969,297.16259765625,284.9908447265625,1.0,0.7098721861839294,0.3428738117218017,0.3428738117218017,1.0,1.0,-3.650880813598633,0.929589867591858,2.7212910652160645,0.1043318510055542,0.934365451335907,0.934365451335907,0.0,260.1238098144531,257.0,70115.203125,0.0,4398.60791015625,1.0,278.4416809082031,283.017333984375,298.8155822753906,303.3107604980469,293.1499938964844,293.1499938964844,278.1499938964844,33706.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727217316627502,1.0,0.0,0.0,3.663567781448364,3.6635916233062735,8.955745443017804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11504.7236328125,0.0,1531.0885009765625,1895.4371337890625,0.0,3148.340087890625,0.906679093837738,1.0,0.0,3.0,1.0,0.0
18030480,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7660742998123169,0.3760965168476105,0.3436393439769745,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9990000128746032,0.9466942548751832,0.8048787713050842,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9237043857574464,0.6647866368293762,0.4665592610836029,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8267335891723633,0.4750580489635467,0.4547542929649353,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6334612369537354,0.2090443819761276,0.9699504971504213,284.99200439453125,284.95001220703125,299.5050048828125,295.83416748046875,297.7614440917969,297.16259765625,284.9908447265625,1.0,0.7098721861839294,0.3428738117218017,0.3428738117218017,1.0,1.0,-3.650880813598633,0.929589867591858,2.7212910652160645,0.1043318510055542,0.934365451335907,0.934365451335907,0.0,260.1238098144531,257.0,70115.203125,0.0,4398.60791015625,1.0,278.4416809082031,283.017333984375,298.8155822753906,303.3107604980469,293.1499938964844,293.1499938964844,278.1499938964844,33706.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727217316627502,1.0,0.0,0.0,3.663567781448364,3.6635916233062735,8.955745443017804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11504.7236328125,0.0,1531.0885009765625,1895.4371337890625,0.0,3148.340087890625,0.906679093837738,1.0,0.0,3.0,1.0,0.0
18030540,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7660799622535706,0.3749099969863891,0.3427077233791351,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9990000128746032,0.9455179572105408,0.8026788234710693,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9256746768951416,0.666450023651123,0.4678373336791992,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8270095586776733,0.474119633436203,0.4539989531040191,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.6338147521018982,0.2087989449501037,0.9690181612968444,284.9106750488281,284.95001220703125,299.54998779296875,295.8578186035156,297.7694091796875,297.1590270996094,284.9110412597656,1.0,0.7090470790863037,0.3425315022468567,0.3425315022468567,1.0,1.0,-3.646606206893921,0.9271807074546814,2.7194254398345947,0.1029244884848594,0.8552466630935669,0.8552466630935669,0.0,258.97576904296875,260.0,70652.046875,0.0,4379.7998046875,1.0,278.15826416015625,282.91473388671875,298.8674011230469,303.470703125,293.1499938964844,293.1499938964844,278.45001220703125,38278.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779182434082031,1.0,0.0,0.0,3.55017352104187,3.550196886062622,8.409930956077005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10361.0390625,0.0,1441.496826171875,1895.4371337890625,0.0,3197.068359375,0.8850366473197937,1.0,0.0,3.0,1.0,0.0
18030600,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7660799622535706,0.3749099969863891,0.3427077233791351,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9990000128746032,0.9455179572105408,0.8026788234710693,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9256746768951416,0.666450023651123,0.4678373336791992,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8270095586776733,0.474119633436203,0.4539989531040191,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.6338147521018982,0.2087989449501037,0.9690181612968444,284.9106750488281,284.95001220703125,299.54998779296875,295.8578186035156,297.7694091796875,297.1590270996094,284.9110412597656,1.0,0.7090470790863037,0.3425315022468567,0.3425315022468567,1.0,1.0,-3.646606206893921,0.9271807074546814,2.7194254398345947,0.1029244884848594,0.8552466630935669,0.8552466630935669,0.0,258.97576904296875,260.0,70652.046875,0.0,4379.7998046875,1.0,278.15826416015625,282.91473388671875,298.8674011230469,303.470703125,293.1499938964844,293.1499938964844,278.45001220703125,38278.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779182434082031,1.0,0.0,0.0,3.55017352104187,3.550196886062622,8.409930956077005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10361.0390625,0.0,1441.496826171875,1895.4371337890625,0.0,3197.068359375,0.8850366473197937,1.0,0.0,3.0,1.0,0.0
