time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030660,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7656596302986145,0.374637633562088,0.3422840237617492,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9990000128746032,0.945088267326355,0.8030074238777161,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9269182085990906,0.669320821762085,0.4696439802646637,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8267109990119934,0.4739443063735962,0.4536571204662323,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6337531805038452,0.2089267820119857,0.9691151976585388,284.9972229003906,284.95001220703125,299.5950012207031,295.88116455078125,297.7835693359375,297.1632385253906,284.9965209960937,1.0,0.7094574570655823,0.3422853648662567,0.3422853648662567,1.0,1.0,-3.648362398147583,0.926898956298828,2.721463441848755,0.1023678407073021,0.9367472529411316,0.9367472529411316,0.0,259.2080383300781,263.0,70137.2734375,0.0,4386.05859375,1.0,278.441650390625,283.0217590332031,298.8617553710937,303.3542175292969,293.1499938964844,293.1499938964844,278.1499938964844,33587.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708420991897583,1.0,0.0,0.0,3.6608457565307617,3.6608693599700928,8.942441809267621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11520.060546875,0.0,1527.1654052734375,1895.4371337890625,0.0,3130.709716796875,0.9060565233230592,1.0,0.0,3.0,1.0,0.0
18030720,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7656596302986145,0.374637633562088,0.3422840237617492,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9990000128746032,0.945088267326355,0.8030074238777161,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9269182085990906,0.669320821762085,0.4696439802646637,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8267109990119934,0.4739443063735962,0.4536571204662323,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6337531805038452,0.2089267820119857,0.9691151976585388,284.9972229003906,284.95001220703125,299.5950012207031,295.88116455078125,297.7835693359375,297.1632385253906,284.9965209960937,1.0,0.7094574570655823,0.3422853648662567,0.3422853648662567,1.0,1.0,-3.648362398147583,0.926898956298828,2.721463441848755,0.1023678407073021,0.9367472529411316,0.9367472529411316,0.0,259.2080383300781,263.0,70137.2734375,0.0,4386.05859375,1.0,278.441650390625,283.0217590332031,298.8617553710937,303.3542175292969,293.1499938964844,293.1499938964844,278.1499938964844,33587.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708420991897583,1.0,0.0,0.0,3.6608457565307617,3.6608693599700928,8.942441809267621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11520.060546875,0.0,1527.1654052734375,1895.4371337890625,0.0,3130.709716796875,0.9060565233230592,1.0,0.0,3.0,1.0,0.0
18030780,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7645208239555359,0.3736815452575683,0.3417035341262817,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.9434263110160828,0.8052386045455933,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9268112182617188,0.6706300377845764,0.4708094596862793,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8257517218589783,0.4732044637203216,0.4532207548618316,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.633192777633667,0.2087452113628387,0.9690757393836976,284.9044189453125,284.95001220703125,299.63055419921875,295.8993835449219,297.79010009765625,297.1603088378906,284.9072265625,1.0,0.7103701233863831,0.3420884311199188,0.3420884311199188,1.0,1.0,-3.651181221008301,0.9271041750907898,2.724076986312866,0.1021551266312599,0.8587955832481384,0.8587955832481384,0.0,260.31597900390625,263.0,70843.5390625,0.0,4400.6748046875,1.0,278.16583251953125,282.9089660644531,298.9195861816406,303.5504150390625,293.1499938964844,293.1499938964844,278.1499938964844,38721.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767497539520264,1.0,0.0,0.0,3.5678281784057617,3.567852020263672,8.493783525409526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11063.98046875,0.0,1463.558837890625,1895.4371337890625,0.0,3186.11328125,0.8892353773117065,1.0,0.0,3.0,1.0,0.0
18030840,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7640942335128784,0.373475581407547,0.3414883911609649,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.9429886937141418,0.8060845732688904,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9266045093536376,0.6710120439529419,0.471034437417984,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8253810405731201,0.4730352759361267,0.4530418217182159,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.6329378485679626,0.2086873650550842,0.968850314617157,284.91455078125,284.95001220703125,299.63934326171875,295.9038391113281,297.7918395996094,297.15972900390625,284.9152526855469,1.0,0.7106341123580933,0.3420392274856567,0.3420392274856567,1.0,1.0,-3.651723623275757,0.9271069765090942,2.724616765975952,0.1020725518465042,0.8602409362792969,0.8602409362792969,0.0,260.7088317871094,251.0,70853.671875,0.0,4404.6123046875,1.0,278.15771484375,282.9150390625,298.9163818359375,303.5312194824219,293.1499938964844,293.1499938964844,278.45001220703125,38091.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766400814056396,1.0,0.0,0.0,3.559448480606079,3.55947208404541,8.453931741314591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10398.330078125,0.0,1449.9993896484375,1895.4371337890625,0.0,3185.08544921875,0.8870177865028381,1.0,0.0,3.0,1.0,0.0
18030900,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7644904851913452,0.3732732832431793,0.3410733640193939,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9990000128746032,0.9424335956573486,0.8038496375083923,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9281555414199828,0.6723837852478027,0.4717484712600708,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8258883357048035,0.4728768467903137,0.452679842710495,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.6333500146865845,0.2086540162563324,0.968169093132019,285.0150451660156,284.95001220703125,299.6610412597656,295.9147644042969,297.7977294921875,297.16070556640625,285.0147705078125,1.0,0.7093605995178223,0.3419161438941955,0.3419161438941955,1.0,1.0,-3.64815616607666,0.9256149530410768,2.722541093826294,0.101679190993309,0.9332098960876464,0.9332098960876464,0.0,259.593994140625,251.0,70098.6796875,0.0,4387.8896484375,1.0,278.3996276855469,283.0315246582031,298.8855285644531,303.33758544921875,293.1499938964844,293.1499938964844,278.45001220703125,33856.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713786005973816,1.0,0.0,0.0,3.6141257286071777,3.6141490936279297,8.715650778867712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10741.8935546875,0.0,1477.7388916015625,1895.4371337890625,0.0,3135.742431640625,0.8971188068389893,1.0,0.0,3.0,1.0,0.0
18030960,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7659407258033752,0.3731224536895752,0.3408809304237366,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9990000128746032,0.9423482418060304,0.7988356947898865,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9311445355415344,0.673790454864502,0.4726921021938324,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8274053931236267,0.4727917313575744,0.4525218904018402,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.6345369219779968,0.2086973637342453,0.9678748846054076,284.991943359375,284.95001220703125,299.6823425292969,295.9253845214844,297.8039245605469,297.1625061035156,284.9903564453125,1.0,0.7073939442634583,0.3417485058307647,0.3417485058307647,1.0,1.0,-3.642488956451416,0.9233583211898804,2.719130754470825,0.1008537113666534,0.9358146786689758,0.9358146786689758,0.0,257.1832275390625,254.0,70204.0390625,0.0,4357.4287109375,1.0,278.442626953125,283.0150451660156,298.9068603515625,303.4096984863281,293.1499938964844,293.1499938964844,278.1499938964844,33629.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699047565460205,1.0,0.0,0.0,3.671339273452759,3.671363115310669,8.993781079880137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11550.068359375,0.0,1539.1998291015625,1895.4371337890625,0.0,3121.91748046875,0.9081286787986756,1.0,0.0,3.0,1.0,0.0
18031020,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7659865021705627,0.3719377815723419,0.3399612605571747,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9990000128746032,0.9412108063697816,0.7965376377105713,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.933162271976471,0.6754243969917297,0.4739648103713989,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8277207016944885,0.4718531668186188,0.4517741203308105,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.6349443197250366,0.2084740102291107,0.9670588970184326,284.91046142578125,284.95001220703125,299.7232971191406,295.9454650878906,297.8108215332031,297.15899658203125,284.91119384765625,1.0,0.7065558433532715,0.3414132297039032,0.3414132297039032,1.0,1.0,-3.638253688812256,0.920988142490387,2.7172653675079346,0.0994699001312255,0.8563300371170044,0.8563300371170044,0.0,256.0023498535156,257.0,70716.09375,0.0,4338.60546875,1.0,278.15771484375,282.9131164550781,298.95623779296875,303.5665588378906,293.1499938964844,293.1499938964844,278.45001220703125,38387.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753471970558167,1.0,0.0,0.0,3.553802013397217,3.553825616836548,8.427131774624286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10388.71484375,0.0,1446.148681640625,1895.4371337890625,0.0,3172.96240234375,0.8860011100769043,1.0,0.0,3.0,1.0,0.0
18031080,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7659865021705627,0.3719377815723419,0.3399612605571747,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9990000128746032,0.9412108063697816,0.7965376377105713,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.933162271976471,0.6754243969917297,0.4739648103713989,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8277207016944885,0.4718531668186188,0.4517741203308105,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.6349443197250366,0.2084740102291107,0.9670588970184326,284.91046142578125,284.95001220703125,299.7232971191406,295.9454650878906,297.8108215332031,297.15899658203125,284.91119384765625,1.0,0.7065558433532715,0.3414132297039032,0.3414132297039032,1.0,1.0,-3.638253688812256,0.920988142490387,2.7172653675079346,0.0994699001312255,0.8563300371170044,0.8563300371170044,0.0,256.0023498535156,257.0,70716.09375,0.0,4338.60546875,1.0,278.15771484375,282.9131164550781,298.95623779296875,303.5665588378906,293.1499938964844,293.1499938964844,278.45001220703125,38387.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753471970558167,1.0,0.0,0.0,3.553802013397217,3.553825616836548,8.427131774624286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10388.71484375,0.0,1446.148681640625,1895.4371337890625,0.0,3172.96240234375,0.8860011100769043,1.0,0.0,3.0,1.0,0.0
18031140,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7655709385871887,0.3716642260551452,0.3395322859287262,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9990000128746032,0.9408108592033386,0.7968286871910095,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.934395432472229,0.6782816648483276,0.4757554531097412,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.827430248260498,0.4716785550117492,0.4514287114143371,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.634907603263855,0.2086213082075119,0.9672349095344543,284.9968566894531,284.95001220703125,299.7616271972656,295.963623046875,297.82305908203125,297.1632385253906,284.9961242675781,1.0,0.7069617509841919,0.3410779535770416,0.3410779535770416,1.0,1.0,-3.640029668807984,0.9204339385032654,2.7195959091186523,0.0986183658242225,0.93757164478302,0.93757164478302,0.0,256.2171630859375,260.0,70192.359375,0.0,4344.78125,1.0,278.4416809082031,283.01971435546875,298.9453125,303.4443359375,293.1499938964844,293.1499938964844,278.1499938964844,33611.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684702515602112,1.0,0.0,0.0,3.665372133255005,3.665395975112915,8.964569246927567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11553.880859375,0.0,1532.3897705078125,1895.4371337890625,0.0,3108.460205078125,0.9070874452590942,1.0,0.0,3.0,1.0,0.0
18031200,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7655709385871887,0.3716642260551452,0.3395322859287262,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9990000128746032,0.9408108592033386,0.7968286871910095,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.934395432472229,0.6782816648483276,0.4757554531097412,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.827430248260498,0.4716785550117492,0.4514287114143371,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.634907603263855,0.2086213082075119,0.9672349095344543,284.9968566894531,284.95001220703125,299.7616271972656,295.963623046875,297.82305908203125,297.1632385253906,284.9961242675781,1.0,0.7069617509841919,0.3410779535770416,0.3410779535770416,1.0,1.0,-3.640029668807984,0.9204339385032654,2.7195959091186523,0.0986183658242225,0.93757164478302,0.93757164478302,0.0,256.2171630859375,260.0,70192.359375,0.0,4344.78125,1.0,278.4416809082031,283.01971435546875,298.9453125,303.4443359375,293.1499938964844,293.1499938964844,278.1499938964844,33611.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684702515602112,1.0,0.0,0.0,3.665372133255005,3.665395975112915,8.964569246927567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11553.880859375,0.0,1532.3897705078125,1895.4371337890625,0.0,3108.460205078125,0.9070874452590942,1.0,0.0,3.0,1.0,0.0
18031260,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7639964818954468,0.3705025911331177,0.3387362658977508,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9990000128746032,0.938736379146576,0.7998964190483093,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.934041142463684,0.6799298524856567,0.4771199226379394,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8260931372642517,0.4707699418067932,0.4508133232593536,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6341007947921753,0.208398699760437,0.9670454263687134,284.9139404296875,284.95001220703125,299.79656982421875,295.9795227050781,297.8288879394531,297.1597595214844,284.9146423339844,1.0,0.7081409096717834,0.3408571481704712,0.3408571481704712,1.0,1.0,-3.6434383392333984,0.9207261204719543,2.722712278366089,0.0983720421791076,0.8604826331138611,0.8604826331138611,0.0,257.7041015625,263.0,70887.8359375,0.0,4363.30322265625,1.0,278.1576843261719,282.9130859375,298.9931640625,303.6135559082031,293.1499938964844,293.1499938964844,278.45001220703125,38130.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874480128288269,1.0,0.0,0.0,3.5625884532928467,3.5626120567321777,8.468853138765553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10421.080078125,0.0,1453.6318359375,1895.4371337890625,0.0,3164.83154296875,0.8877454996109009,1.0,0.0,3.0,1.0,0.0
18031320,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7639964818954468,0.3705025911331177,0.3387362658977508,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9990000128746032,0.938736379146576,0.7998964190483093,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.934041142463684,0.6799298524856567,0.4771199226379394,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8260931372642517,0.4707699418067932,0.4508133232593536,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6341007947921753,0.208398699760437,0.9670454263687134,284.9139404296875,284.95001220703125,299.79656982421875,295.9795227050781,297.8288879394531,297.1597595214844,284.9146423339844,1.0,0.7081409096717834,0.3408571481704712,0.3408571481704712,1.0,1.0,-3.6434383392333984,0.9207261204719543,2.722712278366089,0.0983720421791076,0.8604826331138611,0.8604826331138611,0.0,257.7041015625,263.0,70887.8359375,0.0,4363.30322265625,1.0,278.1576843261719,282.9130859375,298.9931640625,303.6135559082031,293.1499938964844,293.1499938964844,278.45001220703125,38130.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874480128288269,1.0,0.0,0.0,3.5625884532928467,3.5626120567321777,8.468853138765553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10421.080078125,0.0,1453.6318359375,1895.4371337890625,0.0,3164.83154296875,0.8877454996109009,1.0,0.0,3.0,1.0,0.0
18031380,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7625342011451721,0.3701911270618438,0.3383335173130035,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.9373508095741272,0.8035759329795837,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9337428212165833,0.6827335953712463,0.4789198935031891,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8247445821762085,0.4705776274204254,0.4505127370357513,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.6331982612609863,0.208440750837326,0.9671012163162231,285.0002746582031,284.95001220703125,299.8275146484375,295.9927673339844,297.8389892578125,297.1631164550781,284.9994812011719,1.0,0.709810197353363,0.3406363427639007,0.3406363427639007,1.0,1.0,-3.649246215820313,0.9217572212219238,2.7274889945983887,0.0982261225581169,0.944070041179657,0.944070041179657,0.0,259.5677490234375,251.0,70434.0859375,0.0,4390.76611328125,1.0,278.4417724609375,283.0185241699219,298.9776611328125,303.4931030273437,293.1499938964844,293.1499938964844,278.1499938964844,33454.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682835698127747,1.0,0.0,0.0,3.679193019866944,3.6792168617248535,9.032301022671164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11603.84765625,0.0,1546.6910400390625,1895.4371337890625,0.0,3106.708984375,0.9100808501243592,1.0,0.0,3.0,1.0,0.0
18031440,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7625342011451721,0.3701911270618438,0.3383335173130035,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.9373508095741272,0.8035759329795837,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9337428212165833,0.6827335953712463,0.4789198935031891,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8247445821762085,0.4705776274204254,0.4505127370357513,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.6331982612609863,0.208440750837326,0.9671012163162231,285.0002746582031,284.95001220703125,299.8275146484375,295.9927673339844,297.8389892578125,297.1631164550781,284.9994812011719,1.0,0.709810197353363,0.3406363427639007,0.3406363427639007,1.0,1.0,-3.649246215820313,0.9217572212219238,2.7274889945983887,0.0982261225581169,0.944070041179657,0.944070041179657,0.0,259.5677490234375,251.0,70434.0859375,0.0,4390.76611328125,1.0,278.4417724609375,283.0185241699219,298.9776611328125,303.4931030273437,293.1499938964844,293.1499938964844,278.1499938964844,33454.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682835698127747,1.0,0.0,0.0,3.679193019866944,3.6792168617248535,9.032301022671164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11603.84765625,0.0,1546.6910400390625,1895.4371337890625,0.0,3106.708984375,0.9100808501243592,1.0,0.0,3.0,1.0,0.0
18031500,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7629015445709229,0.3695935606956482,0.3380084037780761,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9990000128746032,0.9361299872398376,0.8016369938850403,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9351956844329834,0.6835137009620667,0.4796858429908752,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8252283334732056,0.4701291024684906,0.4502740502357483,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.633620023727417,0.2082929909229278,0.9668147563934326,284.8773193359375,284.95001220703125,299.8412780761719,295.9982604980469,297.84051513671875,297.1610107421875,284.8765563964844,1.0,0.708755373954773,0.3405259549617767,0.3405259549617767,1.0,1.0,-3.646835803985596,0.9206562042236328,2.726179599761963,0.0980284586548805,0.8580439686775208,0.8580439686775208,0.0,258.6421813964844,251.0,71290.7734375,0.0,4378.392578125,1.0,278.19708251953125,282.8789978027344,299.0269775390625,303.721923828125,293.1499938964844,293.1499938964844,278.1499938964844,37787.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735995292663574,1.0,0.0,0.0,3.6418778896331774,3.641902208328247,8.850015547068324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11240.494140625,0.0,1537.4962158203125,1895.4371337890625,0.0,3156.572998046875,0.9026126861572266,1.0,0.0,3.0,1.0,0.0
18031560,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7635665535926819,0.368919312953949,0.3373219072818756,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9990000128746032,0.9351257085800172,0.7979087829589844,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.937184989452362,0.6842179894447327,0.480089783668518,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8260911107063293,0.4695769846439361,0.4496894478797912,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6342856884002686,0.2080595046281814,0.9655364155769348,284.9068298339844,284.95001220703125,299.853759765625,296.0029296875,297.8406982421875,297.1578674316406,284.9076538085937,1.0,0.7068328261375427,0.340353399515152,0.340353399515152,1.0,1.0,-3.639777183532715,0.9179717898368835,2.7218055725097656,0.0971012413501739,0.8584883213043213,0.8584883213043213,0.0,256.7203063964844,239.0,70919.578125,0.0,4347.212890625,1.0,278.1577453613281,282.9056701660156,299.0180053710937,303.6492004394531,293.1499938964844,293.1499938964844,278.45001220703125,38479.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746033906936646,1.0,0.0,0.0,3.56945276260376,3.569476366043091,8.501519914716482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10429.5478515625,0.0,1463.5299072265625,1895.4371337890625,0.0,3165.9873046875,0.8895055055618286,1.0,0.0,3.0,1.0,0.0
18031620,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.7673251032829285,0.3685217201709747,0.3365589678287506,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9990000128746032,0.9355425834655762,0.7844533920288086,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.944394588470459,0.6868748664855957,0.4815703928470611,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8300768733024597,0.4692888259887695,0.4490104615688324,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.6373748779296875,0.2080931961536407,0.9639649391174316,284.984130859375,284.95001220703125,299.8746643066406,296.0096435546875,297.8465270996094,297.1605529785156,284.9830017089844,1.0,0.701248288154602,0.3400082886219024,0.3400082886219024,1.0,1.0,-3.6217503547668457,0.9114065170288086,2.710343837738037,0.094770461320877,0.9284958839416504,0.9284958839416504,0.0,250.1778564453125,242.0,70029.34375,0.0,4257.986328125,1.0,278.4417724609375,283.0092163085937,298.9915466308594,303.4926452636719,293.1499938964844,293.1499938964844,278.1499938964844,34097.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678030967712402,1.0,0.0,0.0,3.665373325347901,3.6653971672058105,8.964575499703642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11542.8134765625,0.0,1536.0467529296875,1895.4371337890625,0.0,3102.20166015625,0.907334566116333,1.0,0.0,3.0,1.0,0.0
18031680,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.7673251032829285,0.3685217201709747,0.3365589678287506,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9990000128746032,0.9355425834655762,0.7844533920288086,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.944394588470459,0.6868748664855957,0.4815703928470611,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8300768733024597,0.4692888259887695,0.4490104615688324,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.6373748779296875,0.2080931961536407,0.9639649391174316,284.984130859375,284.95001220703125,299.8746643066406,296.0096435546875,297.8465270996094,297.1605529785156,284.9830017089844,1.0,0.701248288154602,0.3400082886219024,0.3400082886219024,1.0,1.0,-3.6217503547668457,0.9114065170288086,2.710343837738037,0.094770461320877,0.9284958839416504,0.9284958839416504,0.0,250.1778564453125,242.0,70029.34375,0.0,4257.986328125,1.0,278.4417724609375,283.0092163085937,298.9915466308594,303.4926452636719,293.1499938964844,293.1499938964844,278.1499938964844,34097.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678030967712402,1.0,0.0,0.0,3.665373325347901,3.6653971672058105,8.964575499703642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11542.8134765625,0.0,1536.0467529296875,1895.4371337890625,0.0,3102.20166015625,0.907334566116333,1.0,0.0,3.0,1.0,0.0
18031740,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7686582803726196,0.3673878610134125,0.3355931639671325,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9990000128746032,0.9355627298355104,0.7781570553779602,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9481105208396912,0.6884649991989136,0.4827407300472259,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8316920399665833,0.4683799147605896,0.4482000172138214,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6388872861862183,0.2080210894346237,0.9633813500404358,284.90777587890625,284.95001220703125,299.8895263671875,296.0125427246094,297.8472595214844,297.1580810546875,284.9081115722656,1.0,0.6989240050315857,0.3396631777286529,0.3396631777286529,1.0,1.0,-3.612726211547852,0.9075724482536316,2.705153703689575,0.0928797125816345,0.8492990136146545,0.8492990136146545,0.0,247.1126708984375,245.0,70359.8984375,0.0,4214.94921875,1.0,278.15826416015625,282.9139099121094,299.0221862792969,303.6170654296875,293.1499938964844,293.1499938964844,278.45001220703125,38615.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729668259620667,1.0,0.0,0.0,3.535953521728516,3.535976886749268,8.342695423380064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10358.365234375,0.0,1428.908203125,1895.4371337890625,0.0,3150.638916015625,0.8821452856063843,1.0,0.0,3.0,1.0,0.0
18031800,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7686582803726196,0.3673878610134125,0.3355931639671325,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9990000128746032,0.9355627298355104,0.7781570553779602,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9481105208396912,0.6884649991989136,0.4827407300472259,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8316920399665833,0.4683799147605896,0.4482000172138214,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6388872861862183,0.2080210894346237,0.9633813500404358,284.90777587890625,284.95001220703125,299.8895263671875,296.0125427246094,297.8472595214844,297.1580810546875,284.9081115722656,1.0,0.6989240050315857,0.3396631777286529,0.3396631777286529,1.0,1.0,-3.612726211547852,0.9075724482536316,2.705153703689575,0.0928797125816345,0.8492990136146545,0.8492990136146545,0.0,247.1126708984375,245.0,70359.8984375,0.0,4214.94921875,1.0,278.15826416015625,282.9139099121094,299.0221862792969,303.6170654296875,293.1499938964844,293.1499938964844,278.45001220703125,38615.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729668259620667,1.0,0.0,0.0,3.535953521728516,3.535976886749268,8.342695423380064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10358.365234375,0.0,1428.908203125,1895.4371337890625,0.0,3150.638916015625,0.8821452856063843,1.0,0.0,3.0,1.0,0.0
18031860,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7691169381141663,0.3671500980854034,0.3351688385009765,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9990000128746032,0.936158299446106,0.7757919430732727,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9504432678222656,0.6912813782691956,0.4844825863838196,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8322754502296448,0.4682300686836242,0.4478458166122436,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6396759152412415,0.2083505392074585,0.9641728401184082,284.9932556152344,284.95001220703125,299.8976745605469,296.01123046875,297.8532409667969,297.163330078125,284.9926147460937,1.0,0.6984375715255737,0.3396720588207245,0.3396720588207245,1.0,1.0,-3.6119813919067374,0.9073396921157836,2.704641819000244,0.092817835509777,0.9278741478919984,0.9278741478919984,0.0,246.09442138671875,263.0,69743.1640625,0.0,4206.6943359375,1.0,278.4415283203125,283.0213317871094,298.993896484375,303.47100830078125,293.1499938964844,293.1499938964844,278.1499938964844,33792.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663046956062317,1.0,0.0,0.0,3.6403095722198486,3.64033317565918,8.842395686770033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11493.787109375,0.0,1505.94287109375,1895.4371337890625,0.0,3088.14501953125,0.90158611536026,1.0,0.0,3.0,1.0,0.0
18031920,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7691169381141663,0.3671500980854034,0.3351688385009765,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9990000128746032,0.936158299446106,0.7757919430732727,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9504432678222656,0.6912813782691956,0.4844825863838196,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8322754502296448,0.4682300686836242,0.4478458166122436,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6396759152412415,0.2083505392074585,0.9641728401184082,284.9932556152344,284.95001220703125,299.8976745605469,296.01123046875,297.8532409667969,297.163330078125,284.9926147460937,1.0,0.6984375715255737,0.3396720588207245,0.3396720588207245,1.0,1.0,-3.6119813919067374,0.9073396921157836,2.704641819000244,0.092817835509777,0.9278741478919984,0.9278741478919984,0.0,246.09442138671875,263.0,69743.1640625,0.0,4206.6943359375,1.0,278.4415283203125,283.0213317871094,298.993896484375,303.47100830078125,293.1499938964844,293.1499938964844,278.1499938964844,33792.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663046956062317,1.0,0.0,0.0,3.6403095722198486,3.64033317565918,8.842395686770033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11493.787109375,0.0,1505.94287109375,1895.4371337890625,0.0,3088.14501953125,0.90158611536026,1.0,0.0,3.0,1.0,0.0
18031980,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7653418779373169,0.3661952912807464,0.3346709907054901,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9990000128746032,0.9345507621765136,0.7861257791519165,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.94673091173172,0.6926980018615723,0.4857828915119171,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.82866370677948,0.4674962759017944,0.4475064575672149,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.6372620463371277,0.2083373665809631,0.9654815793037416,284.9170227050781,284.95001220703125,299.8988037109375,296.0062561035156,297.852783203125,297.1615905761719,284.9182434082031,1.0,0.7031524777412415,0.3396798968315124,0.3396798968315124,1.0,1.0,-3.62652039527893,0.9117565751075744,2.714763879776001,0.0938030257821083,0.8591727018356323,0.8591727018356323,0.0,251.0916748046875,263.0,70554.6796875,0.0,4276.52587890625,1.0,278.1627197265625,282.9202575683594,299.0268859863281,303.63507080078125,293.1499938964844,293.1499938964844,278.1499938964844,38169.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728440999984741,1.0,0.0,0.0,3.5447323322296143,3.544755697250366,8.384171792386041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11050.068359375,0.0,1434.94287109375,1895.4371337890625,0.0,3149.48828125,0.8840577602386475,1.0,0.0,3.0,1.0,0.0
18032040,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.7645788788795471,0.3660876452922821,0.3345839977264404,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.9990000128746032,0.9342012405395508,0.7882810831069946,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.9458755850791932,0.6929295659065247,0.4859403669834137,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.8279218077659607,0.4674103260040283,0.4474411010742187,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.6367315053939819,0.2083240449428558,0.9655876755714417,284.9205017089844,284.95001220703125,299.89849853515625,296.0052795410156,297.8526916503906,297.16143798828125,284.9210205078125,1.0,0.7040302753448486,0.339680939912796,0.339680939912796,1.0,1.0,-3.6292450428009033,0.9125816822052002,2.716663122177124,0.0940083637833595,0.8589971661567688,0.8589971661567688,0.0,252.1284942626953,281.0,70592.9296875,0.0,4290.28857421875,1.0,278.15838623046875,282.9213562011719,299.0220031738281,303.6241149902344,293.1499938964844,293.1499938964844,278.45001220703125,37804.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729058504104614,1.0,0.0,0.0,3.542563199996948,3.542586326599121,8.37391382901842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10391.8955078125,0.0,1429.9959716796875,1895.4371337890625,0.0,3150.0673828125,0.8830466866493225,1.0,0.0,3.0,1.0,0.0
18032100,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7612651586532593,0.3659270107746124,0.3344070017337799,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9990000128746032,0.9327790141105652,0.798263430595398,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9420170187950134,0.6942969560623169,0.486797571182251,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8246294260025024,0.4673073589801788,0.4473335146903991,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.6343438029289246,0.2083532065153122,0.9662474989891052,285.0276794433594,284.95001220703125,299.8959350585937,296.00048828125,297.853759765625,297.1629943847656,285.02813720703125,1.0,0.7082069516181946,0.3396854102611542,0.3396854102611542,1.0,1.0,-3.642727851867676,0.916660726070404,2.726067066192627,0.095021367073059,0.9391916394233704,0.9391916394233704,0.0,257.0055236816406,281.0,70063.9453125,0.0,4357.0966796875,1.0,278.3993530273437,283.040771484375,298.97857666015625,303.4283752441406,293.1499938964844,293.1499938964844,278.45001220703125,33430.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685445785522461,1.0,0.0,0.0,3.604549169540405,3.604572296142578,8.669523481330543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10759.556640625,0.0,1464.1983642578125,1895.4371337890625,0.0,3109.157470703125,0.8947685360908508,1.0,0.0,3.0,1.0,0.0
18032160,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7578383684158325,0.3658086657524109,0.3345081210136413,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9990000128746032,0.930897891521454,0.8095444440841675,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9378132820129396,0.6956957578659058,0.4879394471645355,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8211266994476318,0.4672817885875702,0.4475026726722717,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.6317868828773499,0.2083821296691894,0.9673779010772704,285.0126953125,284.95001220703125,299.8912658691406,295.9943542480469,297.8540954589844,297.1649169921875,285.01177978515625,1.0,0.7131108045578003,0.3394480943679809,0.3394480943679809,1.0,1.0,-3.659353494644165,0.9209442138671876,2.738409280776977,0.0955743566155433,0.9527977705001832,0.9527977705001832,0.0,262.65350341796875,284.0,70499.9921875,0.0,4437.81884765625,1.0,278.4425964355469,283.02618408203125,298.9866638183594,303.50537109375,293.1499938964844,293.1499938964844,278.1499938964844,32879.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683293461799622,1.0,0.0,0.0,3.677687644958496,3.6777114868164062,9.024911946653448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11619.7626953125,0.0,1540.6693115234375,1895.4371337890625,0.0,3107.138671875,0.909134030342102,1.0,0.0,3.0,1.0,0.0
18032220,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.752255380153656,0.3644501268863678,0.3338238000869751,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9990000128746032,0.9248507022857666,0.8264943361282349,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9313122630119324,0.6969646215438843,0.4892849028110504,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8155375123023987,0.4662696421146393,0.4470806121826172,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.6275821328163147,0.2077209949493408,0.966773509979248,284.916259765625,284.95001220703125,299.87530517578125,295.97802734375,297.8441772460937,297.1575622558594,284.9171142578125,1.0,0.7193318009376526,0.3389734625816345,0.3389734625816345,1.0,1.0,-3.679333925247192,0.9253810048103333,2.753952741622925,0.0959622710943222,0.8731430172920227,0.8731430172920227,0.0,271.0605163574219,287.0,71515.5234375,0.0,4545.8662109375,1.0,278.1574401855469,282.90234375,299.0051574707031,303.6726379394531,293.1499938964844,293.1499938964844,278.45001220703125,37607.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771422505378723,1.0,0.0,0.0,3.602057456970215,3.602081298828125,8.657541457068874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10507.0791015625,0.0,1492.349365234375,1895.4371337890625,0.0,3189.793212890625,0.8960314393043518,1.0,0.0,3.0,1.0,0.0
18032280,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.752255380153656,0.3644501268863678,0.3338238000869751,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9990000128746032,0.9248507022857666,0.8264943361282349,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9313122630119324,0.6969646215438843,0.4892849028110504,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8155375123023987,0.4662696421146393,0.4470806121826172,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.6275821328163147,0.2077209949493408,0.966773509979248,284.916259765625,284.95001220703125,299.87530517578125,295.97802734375,297.8441772460937,297.1575622558594,284.9171142578125,1.0,0.7193318009376526,0.3389734625816345,0.3389734625816345,1.0,1.0,-3.679333925247192,0.9253810048103333,2.753952741622925,0.0959622710943222,0.8731430172920227,0.8731430172920227,0.0,271.0605163574219,287.0,71515.5234375,0.0,4545.8662109375,1.0,278.1574401855469,282.90234375,299.0051574707031,303.6726379394531,293.1499938964844,293.1499938964844,278.45001220703125,37607.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771422505378723,1.0,0.0,0.0,3.602057456970215,3.602081298828125,8.657541457068874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10507.0791015625,0.0,1492.349365234375,1895.4371337890625,0.0,3189.793212890625,0.8960314393043518,1.0,0.0,3.0,1.0,0.0
18032340,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7482905983924866,0.3638743460178375,0.3333278894424438,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9990000128746032,0.9199013113975524,0.8389852643013,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9270698428153992,0.6993374228477478,0.4908919036388397,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8114340305328369,0.465920090675354,0.4467828273773193,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6242846846580505,0.2071819752454757,0.965031921863556,285.0031433105469,284.95001220703125,299.8500061035156,295.9559326171875,297.8363952636719,297.15655517578125,285.00213623046875,1.0,0.7239737510681152,0.3384988307952881,0.3384988307952881,1.0,1.0,-3.6932473182678223,0.9279940128326416,2.7652533054351807,0.0955599993467331,0.9591404795646667,0.9591404795646667,0.0,277.3053283691406,290.0,71065.1796875,0.0,4624.2373046875,1.0,278.44207763671875,283.0074157714844,298.95172119140625,303.5180358886719,293.1499938964844,293.1499938964844,278.1499938964844,33309.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731666803359985,1.0,0.0,0.0,3.7217538356781006,3.721778154373169,9.242481837645756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11703.1328125,0.0,1593.9462890625,1895.4371337890625,0.0,3152.513671875,0.9195363521575928,1.0,0.0,3.0,1.0,0.0
18032400,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7482905983924866,0.3638743460178375,0.3333278894424438,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9990000128746032,0.9199013113975524,0.8389852643013,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9270698428153992,0.6993374228477478,0.4908919036388397,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8114340305328369,0.465920090675354,0.4467828273773193,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6242846846580505,0.2071819752454757,0.965031921863556,285.0031433105469,284.95001220703125,299.8500061035156,295.9559326171875,297.8363952636719,297.15655517578125,285.00213623046875,1.0,0.7239737510681152,0.3384988307952881,0.3384988307952881,1.0,1.0,-3.6932473182678223,0.9279940128326416,2.7652533054351807,0.0955599993467331,0.9591404795646667,0.9591404795646667,0.0,277.3053283691406,290.0,71065.1796875,0.0,4624.2373046875,1.0,278.44207763671875,283.0074157714844,298.95172119140625,303.5180358886719,293.1499938964844,293.1499938964844,278.1499938964844,33309.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731666803359985,1.0,0.0,0.0,3.7217538356781006,3.721778154373169,9.242481837645756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11703.1328125,0.0,1593.9462890625,1895.4371337890625,0.0,3152.513671875,0.9195363521575928,1.0,0.0,3.0,1.0,0.0
18032460,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7444584965705872,0.3622043132781982,0.3322909772396087,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.9135476350784302,0.8500285148620605,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.923092246055603,0.7001932859420776,0.4918917119503021,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8074848055839539,0.4646279811859131,0.4460324943065643,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6210494637489319,0.2060474157333374,0.9618145227432252,284.9065856933594,284.95001220703125,299.8191223144531,295.93084716796875,297.81964111328125,297.1461486816406,284.9075012207031,1.0,0.7275247573852539,0.3378794491291046,0.3378794491291046,1.0,1.0,-3.701726675033569,0.9285042881965636,2.7732224464416504,0.0943638607859611,0.8717871904373169,0.8717871904373169,0.0,282.7188415527344,293.0,71769.484375,0.0,4682.43310546875,1.0,278.1571960449219,282.8880310058594,298.9541931152344,303.6448669433594,293.1499938964844,293.1499938964844,278.45001220703125,38180.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810976147651672,1.0,0.0,0.0,3.625166177749634,3.625190258026123,8.768981274442922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10525.3974609375,0.0,1521.9188232421875,1895.4371337890625,0.0,3226.8662109375,0.9015957713127136,1.0,0.0,3.0,1.0,0.0
