time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032520,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7444584965705872,0.3622043132781982,0.3322909772396087,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9990000128746032,0.9135476350784302,0.8500285148620605,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.923092246055603,0.7001932859420776,0.4918917119503021,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8074848055839539,0.4646279811859131,0.4460324943065643,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6210494637489319,0.2060474157333374,0.9618145227432252,284.9065856933594,284.95001220703125,299.8191223144531,295.93084716796875,297.81964111328125,297.1461486816406,284.9075012207031,1.0,0.7275247573852539,0.3378794491291046,0.3378794491291046,1.0,1.0,-3.701726675033569,0.9285042881965636,2.7732224464416504,0.0943638607859611,0.8717871904373169,0.8717871904373169,0.0,282.7188415527344,293.0,71769.484375,0.0,4682.43310546875,1.0,278.1571960449219,282.8880310058594,298.9541931152344,303.6448669433594,293.1499938964844,293.1499938964844,278.45001220703125,38180.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810976147651672,1.0,0.0,0.0,3.625166177749634,3.625190258026123,8.768981274442922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10525.3974609375,0.0,1521.9188232421875,1895.4371337890625,0.0,3226.8662109375,0.9015957713127136,1.0,0.0,3.0,1.0,0.0
18032580,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7412336468696594,0.3612101078033447,0.3314013183116913,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9990000128746032,0.9082077145576476,0.8587521314620972,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9200122952461244,0.7020488977432251,0.493133008480072,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.803993284702301,0.4638471305370331,0.4453190863132477,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6179336309432983,0.2049648612737655,0.9575157165527344,284.9955749511719,284.95001220703125,299.7869873046875,295.90594482421875,297.80694580078125,297.1417236328125,284.9945373535156,1.0,0.7302642464637756,0.3372600972652435,0.3372600972652435,1.0,1.0,-3.7066164016723633,0.9279221296310424,2.7786941528320312,0.0927865654230117,0.9537898302078248,0.9537898302078248,0.0,287.3174133300781,296.0,71076.90625,0.0,4725.47216796875,1.0,278.44219970703125,282.9984130859375,298.8962707519531,303.4669189453125,293.1499938964844,293.1499938964844,278.1499938964844,33730.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759859800338745,1.0,0.0,0.0,3.729644775390625,3.729669094085693,9.281714596909296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11689.505859375,0.0,1606.2420654296875,1895.4371337890625,0.0,3178.952392578125,0.9215983748435974,1.0,0.0,3.0,1.0,0.0
18032640,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7412336468696594,0.3612101078033447,0.3314013183116913,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9990000128746032,0.9082077145576476,0.8587521314620972,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9200122952461244,0.7020488977432251,0.493133008480072,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.803993284702301,0.4638471305370331,0.4453190863132477,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6179336309432983,0.2049648612737655,0.9575157165527344,284.9955749511719,284.95001220703125,299.7869873046875,295.90594482421875,297.80694580078125,297.1417236328125,284.9945373535156,1.0,0.7302642464637756,0.3372600972652435,0.3372600972652435,1.0,1.0,-3.7066164016723633,0.9279221296310424,2.7786941528320312,0.0927865654230117,0.9537898302078248,0.9537898302078248,0.0,287.3174133300781,296.0,71076.90625,0.0,4725.47216796875,1.0,278.44219970703125,282.9984130859375,298.8962707519531,303.4669189453125,293.1499938964844,293.1499938964844,278.1499938964844,33730.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759859800338745,1.0,0.0,0.0,3.729644775390625,3.729669094085693,9.281714596909296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11689.505859375,0.0,1606.2420654296875,1895.4371337890625,0.0,3178.952392578125,0.9215983748435974,1.0,0.0,3.0,1.0,0.0
18032700,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7391582727432251,0.3602426648139953,0.3308990597724914,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9980612397193908,0.9050504565238952,0.8589008450508118,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9177359342575072,0.7022600769996643,0.4936462640762329,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8017001152038574,0.4630606770515442,0.4449289739131927,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.6159549951553345,0.2042198777198791,0.9553224444389344,284.87030029296875,284.95001220703125,299.7704772949219,295.8935241699219,297.7973327636719,297.1355895996094,284.869384765625,1.0,0.7311787009239197,0.3369503915309906,0.3369503915309906,1.0,1.0,-3.703721761703491,0.9260261058807372,2.777695655822754,0.0918280035257339,0.8641358613967896,0.8641358613967896,0.0,290.16864013671875,296.0,71862.4140625,0.0,4735.24072265625,1.0,278.19598388671875,282.85748291015625,298.925537109375,303.66949462890625,293.1499938964844,293.1499938964844,278.1499938964844,38050.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881514847278595,1.0,0.0,0.0,3.687345504760742,3.6873703002929688,9.072373927665468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11298.7568359375,0.0,1590.6175537109375,1895.4371337890625,0.0,3230.775634765625,0.9129623770713806,1.0,0.0,3.0,1.0,0.0
18032760,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7365086674690247,0.3591550290584564,0.3300580382347107,296.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9950825572013856,0.902183711528778,0.8561540842056274,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9146759510040284,0.7023276090621948,0.4937832951545715,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7987837195396423,0.4621257185935974,0.4442118108272552,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6134287714958191,0.2033548802137375,0.9522691965103148,284.8987121582031,284.95001220703125,299.7536926269531,295.88116455078125,297.786865234375,297.1282043457031,284.89959716796875,1.0,0.7315873503684998,0.3367809057235718,0.3367809057235718,1.0,1.0,-3.695040464401245,0.922845184803009,2.7721951007843018,0.090647853910923,0.8611024618148804,0.8611024618148804,0.0,293.4019470214844,299.0,71361.4453125,0.0,4730.908203125,1.0,278.1573486328125,282.8848876953125,298.8982849121094,303.5693664550781,293.1499938964844,293.1499938964844,278.45001220703125,38887.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826797604560852,1.0,0.0,0.0,3.606688022613525,3.6067123413085938,8.679814982315293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.30859375,0.0,1506.8653564453125,1895.4371337890625,0.0,3241.688720703125,0.8980005383491516,1.0,0.0,3.0,1.0,0.0
18032820,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.7330382466316223,0.3579123020172119,0.3289417028427124,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9909590482711792,0.8985278010368347,0.8524890542030334,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.9112208485603333,0.703701913356781,0.4946928024291992,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7949156761169434,0.4610418975353241,0.4432130753993988,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.6096972823143005,0.2021019011735916,0.94697368144989,284.9836730957031,284.95001220703125,299.7193298339844,295.85650634765625,297.7734375,297.12335205078125,284.9828186035156,1.0,0.7321105599403381,0.3364419043064117,0.3364419043064117,1.0,1.0,-3.6827993392944336,0.9180818796157836,2.7647173404693604,0.0885391980409622,0.9334360957145692,0.9334360957145692,0.0,297.7215576171875,302.0,70358.890625,0.0,4723.318359375,1.0,278.4419860839844,282.9970092773437,298.8399353027344,303.3682556152344,293.1499938964844,293.1499938964844,278.1499938964844,34298.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876150906085968,1.0,0.0,0.0,3.692420721054077,3.6924448013305664,9.09736513676762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11553.431640625,0.0,1567.9986572265625,1895.4371337890625,0.0,3180.498779296875,0.9136051535606384,1.0,0.0,3.0,1.0,0.0
18032880,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.7330382466316223,0.3579123020172119,0.3289417028427124,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9909590482711792,0.8985278010368347,0.8524890542030334,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.9112208485603333,0.703701913356781,0.4946928024291992,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7949156761169434,0.4610418975353241,0.4432130753993988,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.6096972823143005,0.2021019011735916,0.94697368144989,284.9836730957031,284.95001220703125,299.7193298339844,295.85650634765625,297.7734375,297.12335205078125,284.9828186035156,1.0,0.7321105599403381,0.3364419043064117,0.3364419043064117,1.0,1.0,-3.6827993392944336,0.9180818796157836,2.7647173404693604,0.0885391980409622,0.9334360957145692,0.9334360957145692,0.0,297.7215576171875,302.0,70358.890625,0.0,4723.318359375,1.0,278.4419860839844,282.9970092773437,298.8399353027344,303.3682556152344,293.1499938964844,293.1499938964844,278.1499938964844,34298.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876150906085968,1.0,0.0,0.0,3.692420721054077,3.6924448013305664,9.09736513676762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11553.431640625,0.0,1567.9986572265625,1895.4371337890625,0.0,3180.498779296875,0.9136051535606384,1.0,0.0,3.0,1.0,0.0
18032940,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7294808626174927,0.3558281660079956,0.3274404406547546,296.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9867202639579772,0.8938217759132385,0.8485349416732788,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9077420830726624,0.7038084268569946,0.495098352432251,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7910388112068176,0.4592120051383972,0.4418711364269256,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6059962511062622,0.200579360127449,0.941502809524536,284.902099609375,284.95001220703125,299.6839904785156,295.8319702148437,297.7549133300781,297.1121826171875,284.9023132324219,1.0,0.7322416305541992,0.3361029326915741,0.3361029326915741,1.0,1.0,-3.668534994125366,0.912709653377533,2.7558252811431885,0.086490012705326,0.8489121794700623,0.8489121794700623,0.0,301.7848815917969,305.0,70501.640625,0.0,4708.38037109375,1.0,278.1580810546875,282.8987121582031,298.8431396484375,303.4564514160156,293.1499938964844,293.1499938964844,278.45001220703125,38976.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816603422164917,1.0,0.0,0.0,3.5540611743927,3.5540847778320312,8.428360160905868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10331.6630859375,0.0,1450.7138671875,1895.4371337890625,0.0,3232.138671875,0.8863863348960876,1.0,0.0,3.0,1.0,0.0
18033000,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7294808626174927,0.3558281660079956,0.3274404406547546,296.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9867202639579772,0.8938217759132385,0.8485349416732788,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9077420830726624,0.7038084268569946,0.495098352432251,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7910388112068176,0.4592120051383972,0.4418711364269256,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6059962511062622,0.200579360127449,0.941502809524536,284.902099609375,284.95001220703125,299.6839904785156,295.8319702148437,297.7549133300781,297.1121826171875,284.9023132324219,1.0,0.7322416305541992,0.3361029326915741,0.3361029326915741,1.0,1.0,-3.668534994125366,0.912709653377533,2.7558252811431885,0.086490012705326,0.8489121794700623,0.8489121794700623,0.0,301.7848815917969,305.0,70501.640625,0.0,4708.38037109375,1.0,278.1580810546875,282.8987121582031,298.8431396484375,303.4564514160156,293.1499938964844,293.1499938964844,278.45001220703125,38976.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816603422164917,1.0,0.0,0.0,3.5540611743927,3.5540847778320312,8.428360160905868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10331.6630859375,0.0,1450.7138671875,1895.4371337890625,0.0,3232.138671875,0.8863863348960876,1.0,0.0,3.0,1.0,0.0
18033060,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7267909049987793,0.3545551896095276,0.3262741267681122,296.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9833189845085144,0.8904711008071899,0.8453007340431213,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9055353403091432,0.70506751537323,0.4959087371826172,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7880788445472717,0.4580431282520294,0.4407594799995422,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6029571294784546,0.199403315782547,0.9364246129989624,284.9839172363281,284.95001220703125,299.64776611328125,295.8075561523437,297.7432556152344,297.1093139648437,284.9831237792969,1.0,0.732263445854187,0.3360843062400818,0.3360843062400818,1.0,1.0,-3.656760454177856,0.9091035723686218,2.74765682220459,0.0854515135288238,0.9200032949447632,0.9200032949447632,0.0,304.843505859375,308.0,69544.8828125,0.0,4694.25927734375,1.0,278.44158935546875,283.00799560546875,298.788818359375,303.2625732421875,293.1499938964844,293.1499938964844,278.1499938964844,34290.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747345209121704,1.0,0.0,0.0,3.640469312667847,3.640493154525757,8.843172167871671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11404.015625,0.0,1509.835205078125,1895.4371337890625,0.0,3167.21728515625,0.901947259902954,1.0,0.0,3.0,1.0,0.0
18033120,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7267909049987793,0.3545551896095276,0.3262741267681122,296.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9833189845085144,0.8904711008071899,0.8453007340431213,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9055353403091432,0.70506751537323,0.4959087371826172,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7880788445472717,0.4580431282520294,0.4407594799995422,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6029571294784546,0.199403315782547,0.9364246129989624,284.9839172363281,284.95001220703125,299.64776611328125,295.8075561523437,297.7432556152344,297.1093139648437,284.9831237792969,1.0,0.732263445854187,0.3360843062400818,0.3360843062400818,1.0,1.0,-3.656760454177856,0.9091035723686218,2.74765682220459,0.0854515135288238,0.9200032949447632,0.9200032949447632,0.0,304.843505859375,308.0,69544.8828125,0.0,4694.25927734375,1.0,278.44158935546875,283.00799560546875,298.788818359375,303.2625732421875,293.1499938964844,293.1499938964844,278.1499938964844,34290.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747345209121704,1.0,0.0,0.0,3.640469312667847,3.640493154525757,8.843172167871671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11404.015625,0.0,1509.835205078125,1895.4371337890625,0.0,3167.21728515625,0.901947259902954,1.0,0.0,3.0,1.0,0.0
18033180,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7250905632972717,0.3533190488815307,0.3254926204681396,296.86138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9811409711837769,0.8877492547035217,0.8432342410087585,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.90408456325531,0.7050355076789856,0.4962188005447387,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.786243200302124,0.4569477438926697,0.4400416612625122,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.601133406162262,0.198553204536438,0.9335634112358092,284.8760986328125,284.95001220703125,299.6264038085937,295.79345703125,297.7333374023437,297.1036376953125,284.8797912597656,1.0,0.7322543263435364,0.3360735177993774,0.3360735177993774,1.0,1.0,-3.649409770965576,0.9068687558174132,2.742541074752808,0.0849802643060684,0.8354101181030273,0.8354101181030273,0.0,306.7617492675781,308.0,69952.5859375,0.0,4685.5078125,1.0,278.1867980957031,282.8891906738281,298.818359375,303.435546875,293.1499938964844,293.1499938964844,278.1499938964844,39839.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800449967384338,1.0,0.0,0.0,3.551298141479492,3.5513219833374023,8.415260595029395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10938.76953125,0.0,1454.053955078125,1895.4371337890625,0.0,3217.002197265625,0.8846293687820435,1.0,0.0,3.0,1.0,0.0
18033240,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7235730290412903,0.3524327278137207,0.3247182965278625,296.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9792436361312866,0.8858380317687988,0.8414226174354553,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9027189612388612,0.705061674118042,0.4962205290794372,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7846258282661438,0.4561330080032348,0.4393173456192016,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.5995398759841919,0.197891816496849,0.930958092212677,284.9076843261719,284.95001220703125,299.6107177734375,295.78326416015625,297.7261047363281,297.0995178222656,284.90802001953125,1.0,0.7321333885192871,0.3360657095909118,0.3360657095909118,1.0,1.0,-3.642294645309448,0.90471750497818,2.737577199935913,0.0844344496726989,0.8412590622901917,0.8412590622901917,0.0,308.3505249023437,311.0,69664.875,0.0,4675.3984375,1.0,278.1580810546875,282.91510009765625,298.7944641113281,303.3526306152344,293.1499938964844,293.1499938964844,278.45001220703125,38964.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802441954612732,1.0,0.0,0.0,3.50003719329834,3.5000603199005127,8.174075105671363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.875,0.0,1393.9085693359375,1895.4371337890625,0.0,3218.869140625,0.8746257424354553,1.0,0.0,3.0,1.0,0.0
18033300,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7220876812934875,0.3517302274703979,0.3239769637584686,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.977327048778534,0.8841211199760437,0.8395971655845642,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.901522696018219,0.7055993676185608,0.4964412152767181,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7830317616462708,0.4554613530635834,0.4385963082313537,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.5978774428367615,0.1972461193799972,0.9280427098274232,285.00408935546875,284.95001220703125,299.5919494628906,295.7711181640625,297.7200012207031,297.09796142578125,285.00341796875,1.0,0.7320126295089722,0.3360563814640045,0.3360563814640045,1.0,1.0,-3.635090827941896,0.9025372862815856,2.732553482055664,0.0838046371936798,0.908467411994934,0.908467411994934,0.0,309.919677734375,311.0,68780.015625,0.0,4664.951171875,1.0,278.39801025390625,283.0299377441406,298.7401428222656,303.1229553222656,293.1499938964844,293.1499938964844,278.45001220703125,34389.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747888803482056,1.0,0.0,0.0,3.546431303024292,3.546453952789306,8.392210588681337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10515.947265625,0.0,1409.25927734375,1895.4371337890625,0.0,3167.726806640625,0.8824930191040039,1.0,0.0,3.0,1.0,0.0
18033360,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7209563851356506,0.3510620296001434,0.3234659135341644,296.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.9757782220840454,0.8824266791343689,0.8381420373916626,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.9007529020309448,0.7061396837234497,0.4969070851802826,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.7818087339401245,0.4548427164554596,0.4380914270877838,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.5965353846549988,0.1966615170240402,0.925669491291046,284.9813232421875,284.95001220703125,299.572998046875,295.759033203125,297.7144775390625,297.0971984863281,284.98016357421875,1.0,0.731990396976471,0.3360435962677002,0.3360435962677002,1.0,1.0,-3.629822254180908,0.9009219408035278,2.72890043258667,0.0833666995167732,0.9073951244354248,0.9073951244354248,0.0,311.20526123046875,314.0,68766.6953125,0.0,4658.1787109375,1.0,278.4420166015625,283.0160217285156,298.7395324707031,303.16265869140625,293.1499938964844,293.1499938964844,278.1499938964844,34194.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732464909553528,1.0,0.0,0.0,3.594043016433716,3.5940661430358887,8.619058462500107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11266.23046875,0.0,1458.50146484375,1895.4371337890625,0.0,3153.261962890625,0.8911763429641724,1.0,0.0,3.0,1.0,0.0
18033420,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.717732310295105,0.3488624691963196,0.3218307197093963,296.8506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9715481400489808,0.8777579069137573,0.8342163562774658,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8980655670166016,0.7059708833694458,0.4970981776714325,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7784525752067566,0.4528306722640991,0.4365422427654266,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.5930733680725098,0.1950815618038177,0.9198793768882751,284.9076538085937,284.95001220703125,299.53466796875,295.7348937988281,297.6974182128906,297.0880126953125,284.9076538085937,1.0,0.7317332625389099,0.3360179960727691,0.3360179960727691,1.0,1.0,-3.6145408153533936,0.8962645530700684,2.718276262283325,0.0822561606764793,0.831138551235199,0.831138551235199,0.0,314.6127014160156,317.0,68851.53125,0.0,4636.60205078125,1.0,278.1589050292969,282.92596435546875,298.7456359863281,303.2511291503906,293.1499938964844,293.1499938964844,278.45001220703125,38861.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787524700164795,1.0,0.0,0.0,3.451871871948242,3.451894521713257,7.950649774102203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.5341796875,0.0,1343.95556640625,1895.4371337890625,0.0,3204.88818359375,0.8636685013771057,1.0,0.0,3.0,1.0,0.0
18033480,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.717732310295105,0.3488624691963196,0.3218307197093963,296.8506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9715481400489808,0.8777579069137573,0.8342163562774658,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8980655670166016,0.7059708833694458,0.4970981776714325,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7784525752067566,0.4528306722640991,0.4365422427654266,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.5930733680725098,0.1950815618038177,0.9198793768882751,284.9076538085937,284.95001220703125,299.53466796875,295.7348937988281,297.6974182128906,297.0880126953125,284.9076538085937,1.0,0.7317332625389099,0.3360179960727691,0.3360179960727691,1.0,1.0,-3.6145408153533936,0.8962645530700684,2.718276262283325,0.0822561606764793,0.831138551235199,0.831138551235199,0.0,314.6127014160156,317.0,68851.53125,0.0,4636.60205078125,1.0,278.1589050292969,282.92596435546875,298.7456359863281,303.2511291503906,293.1499938964844,293.1499938964844,278.45001220703125,38861.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787524700164795,1.0,0.0,0.0,3.451871871948242,3.451894521713257,7.950649774102203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.5341796875,0.0,1343.95556640625,1895.4371337890625,0.0,3204.88818359375,0.8636685013771057,1.0,0.0,3.0,1.0,0.0
18033540,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7150413393974304,0.347377598285675,0.320496916770935,296.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9679177403450012,0.8742473125457764,0.8308766484260559,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8961093425750732,0.70683753490448,0.4976612031459808,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7756750583648682,0.4514133036136627,0.4352148771286011,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.589979350566864,0.1937609165906906,0.9142395257949828,284.97979736328125,284.95001220703125,299.4958190917969,295.7108459472656,297.68560791015625,297.0858154296875,284.9791259765625,1.0,0.7314829230308533,0.3359923958778381,0.3359923958778381,1.0,1.0,-3.601207733154297,0.8921948075294495,2.709012985229492,0.0811197981238365,0.8954212069511414,0.8954212069511414,0.0,317.4333190917969,320.0,67941.7421875,0.0,4616.9482421875,1.0,278.4407653808594,283.0262451171875,298.69158935546875,303.0615234375,293.1499938964844,293.1499938964844,278.75,34324.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717271089553833,1.0,0.0,0.0,3.541517496109009,3.5415401458740234,8.368971293748473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.7099609375,0.0,1403.6309814453125,1895.4371337890625,0.0,3139.010986328125,0.8797388672828674,1.0,0.0,3.0,1.0,0.0
18033600,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7150413393974304,0.347377598285675,0.320496916770935,296.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9679177403450012,0.8742473125457764,0.8308766484260559,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8961093425750732,0.70683753490448,0.4976612031459808,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7756750583648682,0.4514133036136627,0.4352148771286011,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.589979350566864,0.1937609165906906,0.9142395257949828,284.97979736328125,284.95001220703125,299.4958190917969,295.7108459472656,297.68560791015625,297.0858154296875,284.9791259765625,1.0,0.7314829230308533,0.3359923958778381,0.3359923958778381,1.0,1.0,-3.601207733154297,0.8921948075294495,2.709012985229492,0.0811197981238365,0.8954212069511414,0.8954212069511414,0.0,317.4333190917969,320.0,67941.7421875,0.0,4616.9482421875,1.0,278.4407653808594,283.0262451171875,298.69158935546875,303.0615234375,293.1499938964844,293.1499938964844,278.75,34324.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717271089553833,1.0,0.0,0.0,3.541517496109009,3.5415401458740234,8.368971293748473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.7099609375,0.0,1403.6309814453125,1895.4371337890625,0.0,3139.010986328125,0.8797388672828674,1.0,0.0,3.0,1.0,0.0
18033660,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7126092910766602,0.3459972739219665,0.3193806409835815,296.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9645286202430724,0.8708615899085999,0.8278552889823914,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8944617509841919,0.707751989364624,0.4983986318111419,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7732279896736145,0.4501316547393799,0.4341292679309845,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.5872160792350769,0.1925717443227768,0.909436047077179,285.0183410644531,284.95001220703125,299.4565124511719,295.6868591308594,297.6748962402344,297.0849914550781,285.0152587890625,1.0,0.731421172618866,0.3360298573970794,0.3360298573970794,1.0,1.0,-3.590031623840332,0.8889623880386353,2.7010693550109863,0.0804088339209556,0.97428959608078,0.97428959608078,0.0,320.1119689941406,323.0,67399.5859375,0.0,4602.4658203125,1.0,278.7423095703125,283.0932006835937,298.675537109375,302.9950561523437,293.1499938964844,293.1499938964844,278.45001220703125,32038.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673248291015625,1.0,0.0,0.0,3.706524133682251,3.706547975540161,9.166994345832792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11006.9658203125,0.0,1566.8658447265625,1895.4371337890625,0.0,3097.715087890625,0.9148327112197876,1.0,0.0,3.0,1.0,0.0
18033720,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7126092910766602,0.3459972739219665,0.3193806409835815,296.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9645286202430724,0.8708615899085999,0.8278552889823914,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8944617509841919,0.707751989364624,0.4983986318111419,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7732279896736145,0.4501316547393799,0.4341292679309845,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.5872160792350769,0.1925717443227768,0.909436047077179,285.0183410644531,284.95001220703125,299.4565124511719,295.6868591308594,297.6748962402344,297.0849914550781,285.0152587890625,1.0,0.731421172618866,0.3360298573970794,0.3360298573970794,1.0,1.0,-3.590031623840332,0.8889623880386353,2.7010693550109863,0.0804088339209556,0.97428959608078,0.97428959608078,0.0,320.1119689941406,323.0,67399.5859375,0.0,4602.4658203125,1.0,278.7423095703125,283.0932006835937,298.675537109375,302.9950561523437,293.1499938964844,293.1499938964844,278.45001220703125,32038.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673248291015625,1.0,0.0,0.0,3.706524133682251,3.706547975540161,9.166994345832792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11006.9658203125,0.0,1566.8658447265625,1895.4371337890625,0.0,3097.715087890625,0.9148327112197876,1.0,0.0,3.0,1.0,0.0
18033780,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7088139057159424,0.3433451354503631,0.3174539804458618,296.8418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9596099853515624,0.8656221032142639,0.8235445618629456,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8913777470588684,0.7068350315093994,0.4981807172298431,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7696320414543152,0.4477009773254394,0.4323033392429352,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.5833767652511597,0.1907547116279602,0.9029935598373412,284.8893127441406,284.95001220703125,299.4169006347656,295.6629638671875,297.6556701660156,297.0732727050781,284.8901062011719,1.0,0.731051504611969,0.3360673487186432,0.3360673487186432,1.0,1.0,-3.572331666946411,0.8837723135948181,2.688559532165528,0.0793620273470878,0.8617072701454163,0.8617072701454163,0.0,323.8759765625,326.0,67785.7578125,0.0,4576.7021484375,1.0,278.4578552246094,282.953125,298.6861877441406,303.1208190917969,293.1499938964844,293.1499938964844,278.75,38544.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757822513580322,1.0,0.0,0.0,3.602907180786133,3.602931261062622,8.661626225148211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.388671875,0.0,1500.19384765625,1895.4371337890625,0.0,3177.042236328125,0.896691083908081,1.0,0.0,3.0,1.0,0.0
18033840,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7088139057159424,0.3433451354503631,0.3174539804458618,296.8418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9596099853515624,0.8656221032142639,0.8235445618629456,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8913777470588684,0.7068350315093994,0.4981807172298431,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7696320414543152,0.4477009773254394,0.4323033392429352,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.5833767652511597,0.1907547116279602,0.9029935598373412,284.8893127441406,284.95001220703125,299.4169006347656,295.6629638671875,297.6556701660156,297.0732727050781,284.8901062011719,1.0,0.731051504611969,0.3360673487186432,0.3360673487186432,1.0,1.0,-3.572331666946411,0.8837723135948181,2.688559532165528,0.0793620273470878,0.8617072701454163,0.8617072701454163,0.0,323.8759765625,326.0,67785.7578125,0.0,4576.7021484375,1.0,278.4578552246094,282.953125,298.6861877441406,303.1208190917969,293.1499938964844,293.1499938964844,278.75,38544.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757822513580322,1.0,0.0,0.0,3.602907180786133,3.602931261062622,8.661626225148211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.388671875,0.0,1500.19384765625,1895.4371337890625,0.0,3177.042236328125,0.896691083908081,1.0,0.0,3.0,1.0,0.0
18033900,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7069504857063293,0.3424190878868103,0.3164824247360229,296.842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9572503566741944,0.8636800050735474,0.8214550614356995,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.88997483253479,0.7070102691650391,0.4981072843074798,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7679073810577393,0.4467872083187103,0.4313332438468933,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.5814066529273987,0.1899299621582031,0.8992921113967896,284.9958190917969,284.95001220703125,299.39697265625,295.6510314941406,297.6486511230469,297.07086181640625,284.9959716796875,1.0,0.7307513356208801,0.3360860645771026,0.3360860645771026,1.0,1.0,-3.562934160232544,0.8810176849365234,2.6819164752960205,0.0786406770348548,0.9310706853866576,0.9310706853866576,0.0,325.5792236328125,326.0,66776.3984375,0.0,4561.30859375,1.0,278.70050048828125,283.0789794921875,298.6255798339844,302.8811340332031,293.1499938964844,293.1499938964844,278.75,34489.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705542087554932,1.0,0.0,0.0,3.6410419940948486,3.641065835952759,8.845954084790719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.0380859375,0.0,1511.9512939453125,1895.4371337890625,0.0,3128.00927734375,0.9036500453948976,1.0,0.0,3.0,1.0,0.0
18033960,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.7055904865264893,0.3416084051132202,0.3158145844936371,296.843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9554363489151,0.8618752360343933,0.8198524713516235,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.8891093730926514,0.7072983980178833,0.4983693063259125,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.7666320204734802,0.4459960162639618,0.430640161037445,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5798370838165283,0.1891976147890091,0.8962077498435974,284.97735595703125,284.95001220703125,299.37701416015625,295.6391296386719,297.6429138183594,297.0699768066406,284.9760131835937,1.0,0.7305570840835571,0.3361439406871795,0.3361439406871795,1.0,1.0,-3.55597186088562,0.8791068196296692,2.676865100860596,0.0782726183533668,0.9311885833740234,0.9311885833740234,0.0,326.8910217285156,329.0,66728.1640625,0.0,4550.23681640625,1.0,278.74285888671875,283.06817626953125,298.6214294433594,302.91314697265625,293.1499938964844,293.1499938964844,278.45001220703125,34207.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868983805179596,1.0,0.0,0.0,3.688276290893554,3.688300371170044,9.076955507225648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10885.6845703125,0.0,1562.6192626953125,1895.4371337890625,0.0,3113.27783203125,0.9123323559761048,1.0,0.0,3.0,1.0,0.0
18034020,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7030940055847168,0.3397835791110992,0.3145307302474975,296.8352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9521586298942566,0.8582537174224854,0.8169713616371155,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8872625827789307,0.7067095637321472,0.4983242750167846,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7643553018569946,0.4442846775054931,0.4293719530105591,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.5771952867507935,0.1878664344549179,0.891344428062439,284.8780212402344,284.95001220703125,299.3480529785156,295.62188720703125,297.6302795410156,297.0631103515625,284.88214111328125,1.0,0.7301874756813049,0.3362276554107666,0.3362276554107666,1.0,1.0,-3.543541193008423,0.8756373524665833,2.6679036617279053,0.0777194797992706,0.8415403962135315,0.8415403962135315,0.0,329.25909423828125,329.0,66953.0,0.0,4530.6806640625,1.0,278.4708557128906,282.9589538574219,298.6454162597656,303.0508728027344,293.1499938964844,293.1499938964844,278.45001220703125,40308.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749561905860901,1.0,0.0,0.0,3.560760498046875,3.560784339904785,8.460164622192679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10368.4150390625,0.0,1467.5833740234375,1895.4371337890625,0.0,3169.2958984375,0.8883634209632874,1.0,0.0,3.0,1.0,0.0
18034080,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7019914388656616,0.3391259312629699,0.3139348328113556,296.8332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9507358074188232,0.8569574356079102,0.8157137036323547,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8864076137542725,0.7065610289573669,0.4981887936592102,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7633618116378784,0.44364994764328,0.4287824034690857,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.5760462284088135,0.1873451024293899,0.8891943097114563,284.8974304199219,284.95001220703125,299.3370056152344,295.6153259277344,297.62567138671875,297.060791015625,284.8982849121094,1.0,0.7299873232841492,0.3362596333026886,0.3362596333026886,1.0,1.0,-3.537851572036743,0.8740307092666626,2.66382098197937,0.0773824527859687,0.8434127569198608,0.8434127569198608,0.0,330.255859375,332.0,66774.71875,0.0,4521.240234375,1.0,278.45782470703125,282.9747009277344,298.6270446777344,302.99615478515625,293.1499938964844,293.1499938964844,278.75,39400.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874735951423645,1.0,0.0,0.0,3.532362699508667,3.532386302947998,8.325760063598864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.623046875,0.0,1430.8092041015625,1895.4371337890625,0.0,3167.23046875,0.8820781111717224,1.0,0.0,3.0,1.0,0.0
18034140,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.6990586519241333,0.3374589681625366,0.3124045133590698,296.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.9467901587486268,0.8533406853675842,0.8122236728668213,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8844561576843262,0.7070207595825195,0.4984323978424072,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.760685384273529,0.4419998824596405,0.4272026121616363,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.5726810097694397,0.1858067065477371,0.8824887871742249,284.9808044433594,284.95001220703125,299.2969055175781,295.5915832519531,297.61431884765625,297.059326171875,284.97998046875,1.0,0.7294585108757019,0.33637535572052,0.33637535572052,1.0,1.0,-3.5221314430236816,0.8696767091751099,2.6524548530578613,0.0764845088124275,0.9130268692970276,0.9130268692970276,0.0,332.9940795898437,335.0,65769.75,0.0,4495.169921875,1.0,278.7414245605469,283.0849609375,298.5693054199219,302.79736328125,293.1499938964844,293.1499938964844,278.45001220703125,34387.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669097423553467,1.0,0.0,0.0,3.619432210922241,3.619455814361572,8.741263286538015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.33984375,0.0,1487.4639892578125,1895.4371337890625,0.0,3093.821044921875,0.8972222805023193,1.0,0.0,3.0,1.0,0.0
18034200,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.6990586519241333,0.3374589681625366,0.3124045133590698,296.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.9467901587486268,0.8533406853675842,0.8122236728668213,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8844561576843262,0.7070207595825195,0.4984323978424072,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.760685384273529,0.4419998824596405,0.4272026121616363,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.5726810097694397,0.1858067065477371,0.8824887871742249,284.9808044433594,284.95001220703125,299.2969055175781,295.5915832519531,297.61431884765625,297.059326171875,284.97998046875,1.0,0.7294585108757019,0.33637535572052,0.33637535572052,1.0,1.0,-3.5221314430236816,0.8696767091751099,2.6524548530578613,0.0764845088124275,0.9130268692970276,0.9130268692970276,0.0,332.9940795898437,335.0,65769.75,0.0,4495.169921875,1.0,278.7414245605469,283.0849609375,298.5693054199219,302.79736328125,293.1499938964844,293.1499938964844,278.45001220703125,34387.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669097423553467,1.0,0.0,0.0,3.619432210922241,3.619455814361572,8.741263286538015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.33984375,0.0,1487.4639892578125,1895.4371337890625,0.0,3093.821044921875,0.8972222805023193,1.0,0.0,3.0,1.0,0.0
18034260,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.6955392956733704,0.334980309009552,0.3105180859565735,296.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9420788288116456,0.8484718799591064,0.8081108927726746,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8818424344062805,0.7061878442764282,0.4981744289398193,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7575609087944031,0.4396493136882782,0.4253328442573547,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.5689186453819275,0.1839468628168106,0.8754220008850098,284.9042663574219,284.95001220703125,299.2568359375,295.5679016113281,297.5981140136719,297.05133056640625,284.9042053222656,1.0,0.7288669347763062,0.3365647792816162,0.3365647792816162,1.0,1.0,-3.5038630962371826,0.8647668957710266,2.639096260070801,0.0757913067936897,0.8323805332183838,0.8323805332183838,0.0,336.3018493652344,338.0,65825.4453125,0.0,4465.796875,1.0,278.4587097167969,282.9936218261719,298.57769775390625,302.8839111328125,293.1499938964844,293.1499938964844,278.75,39126.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723459839820862,1.0,0.0,0.0,3.469294548034668,3.4693174362182617,8.031111633499677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9601.4482421875,0.0,1363.50244140625,1895.4371337890625,0.0,3144.81640625,0.8677915930747986,1.0,0.0,3.0,1.0,0.0
18034320,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.6955392956733704,0.334980309009552,0.3105180859565735,296.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9420788288116456,0.8484718799591064,0.8081108927726746,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8818424344062805,0.7061878442764282,0.4981744289398193,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7575609087944031,0.4396493136882782,0.4253328442573547,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.5689186453819275,0.1839468628168106,0.8754220008850098,284.9042663574219,284.95001220703125,299.2568359375,295.5679016113281,297.5981140136719,297.05133056640625,284.9042053222656,1.0,0.7288669347763062,0.3365647792816162,0.3365647792816162,1.0,1.0,-3.5038630962371826,0.8647668957710266,2.639096260070801,0.0757913067936897,0.8323805332183838,0.8323805332183838,0.0,336.3018493652344,338.0,65825.4453125,0.0,4465.796875,1.0,278.4587097167969,282.9936218261719,298.57769775390625,302.8839111328125,293.1499938964844,293.1499938964844,278.75,39126.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723459839820862,1.0,0.0,0.0,3.469294548034668,3.4693174362182617,8.031111633499677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9601.4482421875,0.0,1363.50244140625,1895.4371337890625,0.0,3144.81640625,0.8677915930747986,1.0,0.0,3.0,1.0,0.0
