time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034380,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6925959587097168,0.3332265019416809,0.3089386820793152,296.8319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.938056230545044,0.8447704315185547,0.8045845627784729,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8798730373382568,0.7064328193664551,0.4982995688915252,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.7549323439598083,0.437909334897995,0.4236975312232971,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.5655030012130737,0.1823521107435226,0.8685494065284729,284.9804992675781,284.95001220703125,299.2168884277344,295.5442810058594,297.5870666503906,297.050048828125,284.979736328125,1.0,0.7283070683479309,0.3367542028427124,0.3367542028427124,1.0,1.0,-3.4876320362091064,0.8604764938354492,2.627155542373657,0.0750875100493431,0.8988744020462036,0.8988744020462036,0.0,339.0693359375,341.0,64852.8984375,0.0,4438.859375,1.0,278.74090576171875,283.0977783203125,298.5216369628906,302.6903686523437,293.1499938964844,293.1499938964844,279.04998779296875,34335.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645043969154358,1.0,0.0,0.0,3.557931423187256,3.5579540729522705,8.446726269539795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.015625,0.0,1420.987060546875,1895.4371337890625,0.0,3071.25634765625,0.8833966255187988,1.0,0.0,3.0,1.0,0.0
18034440,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6925959587097168,0.3332265019416809,0.3089386820793152,296.8319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.938056230545044,0.8447704315185547,0.8045845627784729,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8798730373382568,0.7064328193664551,0.4982995688915252,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.7549323439598083,0.437909334897995,0.4236975312232971,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.5655030012130737,0.1823521107435226,0.8685494065284729,284.9804992675781,284.95001220703125,299.2168884277344,295.5442810058594,297.5870666503906,297.050048828125,284.979736328125,1.0,0.7283070683479309,0.3367542028427124,0.3367542028427124,1.0,1.0,-3.4876320362091064,0.8604764938354492,2.627155542373657,0.0750875100493431,0.8988744020462036,0.8988744020462036,0.0,339.0693359375,341.0,64852.8984375,0.0,4438.859375,1.0,278.74090576171875,283.0977783203125,298.5216369628906,302.6903686523437,293.1499938964844,293.1499938964844,279.04998779296875,34335.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645043969154358,1.0,0.0,0.0,3.557931423187256,3.5579540729522705,8.446726269539795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.015625,0.0,1420.987060546875,1895.4371337890625,0.0,3071.25634765625,0.8833966255187988,1.0,0.0,3.0,1.0,0.0
18034500,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.6912254095077515,0.3324272334575653,0.3082214891910553,296.8348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.936140477657318,0.8430343270301819,0.8029218912124634,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.8789739012718201,0.7066360116004944,0.4984140694141388,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.753718376159668,0.4371281564235687,0.422965794801712,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.5639162659645081,0.1816223263740539,0.8654332160949707,285.0614318847656,284.95001220703125,299.1969909667969,295.532470703125,297.58221435546875,297.0502014160156,285.061279296875,1.0,0.7280991077423096,0.3368489146232605,0.3368489146232605,1.0,1.0,-3.480277299880981,0.8585566282272339,2.621720552444458,0.0748150646686554,0.9765359163284302,0.9765359163284302,0.0,340.4190368652344,341.0,64065.70703125,0.0,4427.2744140625,1.0,278.997802734375,283.2005615234375,298.4935607910156,302.5409240722656,293.1499938964844,293.1499938964844,279.04998779296875,31803.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597192764282227,1.0,0.0,0.0,3.6398870944976807,3.6399102210998535,8.840343639349157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9717.71484375,0.0,1490.63525390625,1895.4371337890625,0.0,3026.3720703125,0.9011052846908568,1.0,0.0,3.0,1.0,0.0
18034560,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.6899756193161011,0.331588476896286,0.3075909912586212,296.83660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9343570470809937,0.8412150740623474,0.8013989329338074,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8781902194023132,0.7067383527755737,0.4986163675785064,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.7526101469993591,0.4363217651844024,0.4223222136497497,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.5624434351921082,0.180901750922203,0.8625703454017639,285.02459716796875,284.95001220703125,299.1771545410156,295.52069091796875,297.57733154296875,297.0502319335937,285.0213317871094,1.0,0.7279548048973083,0.3369742035865783,0.3369742035865783,1.0,1.0,-3.473713159561157,0.8569625616073608,2.616750717163086,0.0747126787900924,0.9836867451667786,0.9836867451667786,0.0,341.709716796875,344.0,64236.7109375,0.0,4417.46826171875,1.0,279.0423889160156,283.16943359375,298.5059509277344,302.6199035644531,293.1499938964844,293.1499938964844,278.75,31927.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593569397926331,1.0,0.0,0.0,3.724495887756348,3.724519968032837,9.256105499844124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10462.220703125,0.0,1586.546875,1895.4371337890625,0.0,3022.9736328125,0.9188917279243468,1.0,0.0,3.0,1.0,0.0
18034620,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6861315369606018,0.3286857604980469,0.3054528832435608,296.8220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.92918062210083,0.8357763886451721,0.7969315648078918,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8752032518386841,0.7051117420196533,0.4979436695575714,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7493064999580383,0.4335775077342987,0.4202170670032501,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.5583987236022949,0.1788423657417297,0.8550536036491394,284.88446044921875,284.95001220703125,299.1377258300781,295.49713134765625,297.55938720703125,297.03973388671875,284.8854675292969,1.0,0.7273257374763489,0.3372248411178589,0.3372248411178589,1.0,1.0,-3.4533987045288086,0.8516040444374084,2.601794719696045,0.0740859508514404,0.8641248345375061,0.8641248345375061,0.0,345.412109375,347.0,64637.328125,0.0,4385.53125,1.0,278.7572937011719,283.0203552246094,298.52166748046875,302.75054931640625,293.1499938964844,293.1499938964844,279.04998779296875,38686.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682359457015991,1.0,0.0,0.0,3.622301340103149,3.6223256587982178,8.755126827963977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.5478515625,0.0,1522.5172119140625,1895.4371337890625,0.0,3106.26220703125,0.9010077714920044,1.0,0.0,3.0,1.0,0.0
18034680,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6861315369606018,0.3286857604980469,0.3054528832435608,296.8220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.92918062210083,0.8357763886451721,0.7969315648078918,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8752032518386841,0.7051117420196533,0.4979436695575714,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7493064999580383,0.4335775077342987,0.4202170670032501,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.5583987236022949,0.1788423657417297,0.8550536036491394,284.88446044921875,284.95001220703125,299.1377258300781,295.49713134765625,297.55938720703125,297.03973388671875,284.8854675292969,1.0,0.7273257374763489,0.3372248411178589,0.3372248411178589,1.0,1.0,-3.4533987045288086,0.8516040444374084,2.601794719696045,0.0740859508514404,0.8641248345375061,0.8641248345375061,0.0,345.412109375,347.0,64637.328125,0.0,4385.53125,1.0,278.7572937011719,283.0203552246094,298.52166748046875,302.75054931640625,293.1499938964844,293.1499938964844,279.04998779296875,38686.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682359457015991,1.0,0.0,0.0,3.622301340103149,3.6223256587982178,8.755126827963977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.5478515625,0.0,1522.5172119140625,1895.4371337890625,0.0,3106.26220703125,0.9010077714920044,1.0,0.0,3.0,1.0,0.0
18034740,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.6828676462173462,0.3266826272010803,0.3035743534564972,296.823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.9247993230819702,0.8318111896514893,0.7930290102958679,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.8728954792022705,0.7048871517181396,0.4976466298103332,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7464678883552551,0.4315457344055176,0.4182466566562652,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.554581880569458,0.1770258396863937,0.8471283316612244,284.9781494140625,284.95001220703125,299.09869384765625,295.4736022949219,297.54742431640625,297.036865234375,284.97711181640625,1.0,0.7265670895576477,0.3374754786491394,0.3374754786491394,1.0,1.0,-3.4341769218444824,0.8465747833251953,2.587602138519287,0.0732763484120369,0.93644517660141,0.93644517660141,0.0,348.4288330078125,350.0,63523.25,0.0,4352.70166015625,1.0,279.0420837402344,283.14080810546875,298.4541931152344,302.5389099121094,293.1499938964844,293.1499938964844,278.75,34275.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608366847038269,1.0,0.0,0.0,3.704863786697388,3.704888105392456,9.158783313978348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10339.84765625,0.0,1581.9696044921875,1895.4371337890625,0.0,3036.852294921875,0.9163208603858948,1.0,0.0,3.0,1.0,0.0
18034800,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.6828676462173462,0.3266826272010803,0.3035743534564972,296.823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.9247993230819702,0.8318111896514893,0.7930290102958679,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.8728954792022705,0.7048871517181396,0.4976466298103332,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7464678883552551,0.4315457344055176,0.4182466566562652,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.554581880569458,0.1770258396863937,0.8471283316612244,284.9781494140625,284.95001220703125,299.09869384765625,295.4736022949219,297.54742431640625,297.036865234375,284.97711181640625,1.0,0.7265670895576477,0.3374754786491394,0.3374754786491394,1.0,1.0,-3.4341769218444824,0.8465747833251953,2.587602138519287,0.0732763484120369,0.93644517660141,0.93644517660141,0.0,348.4288330078125,350.0,63523.25,0.0,4352.70166015625,1.0,279.0420837402344,283.14080810546875,298.4541931152344,302.5389099121094,293.1499938964844,293.1499938964844,278.75,34275.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608366847038269,1.0,0.0,0.0,3.704863786697388,3.704888105392456,9.158783313978348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10339.84765625,0.0,1581.9696044921875,1895.4371337890625,0.0,3036.852294921875,0.9163208603858948,1.0,0.0,3.0,1.0,0.0
18034860,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6792897582054138,0.3239531815052032,0.3014699220657348,296.8141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9200351238250732,0.8266909718513489,0.7886945605278015,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8702040314674377,0.7034242153167725,0.496972918510437,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7434104084968567,0.4288821518421173,0.4160888791084289,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.5505760908126831,0.1749307215213775,0.8390166163444519,284.8927307128906,284.95001220703125,299.06011962890625,295.4501342773437,297.5316162109375,297.0286865234375,284.8933410644531,1.0,0.7257441878318787,0.3378089964389801,0.3378089964389801,1.0,1.0,-3.413278341293335,0.8412646651268005,2.5720138549804688,0.0727634280920028,0.8428576588630676,0.8428576588630676,0.0,351.775146484375,353.0,63568.22265625,0.0,4317.6455078125,1.0,278.758056640625,283.0433349609375,298.4614562988281,302.6215209960937,293.1499938964844,293.1499938964844,279.04998779296875,39582.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866686999797821,1.0,0.0,0.0,3.544551372528076,3.5445749759674072,8.383316298932186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.337890625,0.0,1445.0191650390625,1895.4371337890625,0.0,3091.7314453125,0.8848453164100647,1.0,0.0,3.0,1.0,0.0
18034920,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6792897582054138,0.3239531815052032,0.3014699220657348,296.8141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9200351238250732,0.8266909718513489,0.7886945605278015,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8702040314674377,0.7034242153167725,0.496972918510437,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7434104084968567,0.4288821518421173,0.4160888791084289,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.5505760908126831,0.1749307215213775,0.8390166163444519,284.8927307128906,284.95001220703125,299.06011962890625,295.4501342773437,297.5316162109375,297.0286865234375,284.8933410644531,1.0,0.7257441878318787,0.3378089964389801,0.3378089964389801,1.0,1.0,-3.413278341293335,0.8412646651268005,2.5720138549804688,0.0727634280920028,0.8428576588630676,0.8428576588630676,0.0,351.775146484375,353.0,63568.22265625,0.0,4317.6455078125,1.0,278.758056640625,283.0433349609375,298.4614562988281,302.6215209960937,293.1499938964844,293.1499938964844,279.04998779296875,39582.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866686999797821,1.0,0.0,0.0,3.544551372528076,3.5445749759674072,8.383316298932186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.337890625,0.0,1445.0191650390625,1895.4371337890625,0.0,3091.7314453125,0.8848453164100647,1.0,0.0,3.0,1.0,0.0
18034980,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6763561964035034,0.3220507502555847,0.2997260391712188,296.8186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9161264300346376,0.8228883743286133,0.785024881362915,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8682000637054443,0.7032040953636169,0.4967394471168518,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.7408720254898071,0.4269269704818725,0.4142204225063324,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.5469893217086792,0.1731505095958709,0.8312349319458008,284.9814758300781,284.95001220703125,299.02215576171875,295.4267272949219,297.5214233398437,297.02764892578125,284.9806213378906,1.0,0.7249673008918762,0.3381425142288208,0.3381425142288208,1.0,1.0,-3.3948729038238525,0.8367120623588562,2.558160781860352,0.0722604840993881,0.9151978492736816,0.9151978492736816,0.0,354.5032653808594,356.0,62502.71875,0.0,4285.74609375,1.0,279.04150390625,283.1587829589844,298.4011535644531,302.4184265136719,293.1499938964844,293.1499938964844,278.75,34391.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580682277679443,1.0,0.0,0.0,3.628579378128052,3.628602981567383,8.785501677266438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.087890625,0.0,1497.5050048828125,1895.4371337890625,0.0,3010.888671875,0.8993156552314758,1.0,0.0,3.0,1.0,0.0
18035040,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6763561964035034,0.3220507502555847,0.2997260391712188,296.8186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9161264300346376,0.8228883743286133,0.785024881362915,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8682000637054443,0.7032040953636169,0.4967394471168518,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.7408720254898071,0.4269269704818725,0.4142204225063324,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.5469893217086792,0.1731505095958709,0.8312349319458008,284.9814758300781,284.95001220703125,299.02215576171875,295.4267272949219,297.5214233398437,297.02764892578125,284.9806213378906,1.0,0.7249673008918762,0.3381425142288208,0.3381425142288208,1.0,1.0,-3.3948729038238525,0.8367120623588562,2.558160781860352,0.0722604840993881,0.9151978492736816,0.9151978492736816,0.0,354.5032653808594,356.0,62502.71875,0.0,4285.74609375,1.0,279.04150390625,283.1587829589844,298.4011535644531,302.4184265136719,293.1499938964844,293.1499938964844,278.75,34391.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580682277679443,1.0,0.0,0.0,3.628579378128052,3.628602981567383,8.785501677266438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.087890625,0.0,1497.5050048828125,1895.4371337890625,0.0,3010.888671875,0.8993156552314758,1.0,0.0,3.0,1.0,0.0
18035100,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.6748290061950684,0.320730060338974,0.2988242208957672,296.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.914097249507904,0.8203819990158081,0.7831048965454102,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8671010136604309,0.7024499773979187,0.4965362846851349,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7395662069320679,0.425641655921936,0.4132802784442901,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.5452057719230652,0.1721480786800384,0.8275147080421448,284.8642883300781,284.95001220703125,299.00341796875,295.4150085449219,297.5144348144531,297.0245666503906,284.864501953125,1.0,0.7246149778366089,0.3383092880249023,0.3383092880249023,1.0,1.0,-3.385636329650879,0.8344151377677917,2.5512211322784424,0.0721176788210868,0.8275666832923889,0.8275666832923889,0.0,355.99041748046875,356.0,63006.77734375,0.0,4270.49365234375,1.0,278.799072265625,283.0308837890625,298.4383850097656,302.6039428710937,293.1499938964844,293.1499938964844,278.75,39462.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863106369972229,1.0,0.0,0.0,3.5588479042053223,3.5588715076446533,8.451078770121967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.84765625,0.0,1459.3585205078125,1895.4371337890625,0.0,3058.141845703125,0.8849990367889404,1.0,0.0,3.0,1.0,0.0
18035160,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6729294061660767,0.3193528652191162,0.2976515889167785,296.81024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9116716980934144,0.8178381323814392,0.7807575464248657,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8656144738197327,0.7016343474388123,0.4959975183010101,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7379645109176636,0.4242793023586273,0.412079393863678,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.5431044697761536,0.171070322394371,0.8231796622276306,284.9023132324219,284.95001220703125,298.9848327636719,295.4033203125,297.5069580078125,297.020751953125,284.9029846191406,1.0,0.7241466641426086,0.3385143876075744,0.3385143876075744,1.0,1.0,-3.374098300933838,0.8315274119377136,2.5425710678100586,0.0718397349119186,0.8312634229660034,0.8312634229660034,0.0,357.7703857421875,359.0,62513.22265625,0.0,4251.07568359375,1.0,278.7584228515625,283.0675354003906,298.41314697265625,302.5049133300781,293.1499938964844,293.1499938964844,279.04998779296875,39515.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636308908462524,1.0,0.0,0.0,3.466725349426269,3.466748237609864,8.019221127142373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.5595703125,0.0,1363.650634765625,1895.4371337890625,0.0,3063.062255859375,0.8677300214767456,1.0,0.0,3.0,1.0,0.0
18035220,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6700232028961182,0.3173829615116119,0.2958716154098511,296.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.907955527305603,0.8139620423316956,0.777053952217102,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8635808229446411,0.7011715769767761,0.4956210255622864,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.7354587316513062,0.4222467541694641,0.410163938999176,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.5395386219024658,0.1692519187927246,0.8153086304664612,284.9810485839844,284.95001220703125,298.9482727050781,295.3799743652344,297.497314453125,297.01983642578125,284.98016357421875,1.0,0.7233589291572571,0.3389246165752411,0.3389246165752411,1.0,1.0,-3.355274677276612,0.8270525336265564,2.52822208404541,0.0715118944644928,0.8991900682449341,0.8991900682449341,0.0,360.5364074707031,362.0,61528.01953125,0.0,4218.7958984375,1.0,279.0409240722656,283.1727905273437,298.3541564941406,302.3088684082031,293.1499938964844,293.1499938964844,279.3500061035156,34315.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549785017967224,1.0,0.0,0.0,3.559396505355835,3.5594191551208496,8.453683904008358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.3232421875,0.0,1422.390625,1895.4371337890625,0.0,2981.92041015625,0.8836813569068909,1.0,0.0,3.0,1.0,0.0
18035280,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6700232028961182,0.3173829615116119,0.2958716154098511,296.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.907955527305603,0.8139620423316956,0.777053952217102,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8635808229446411,0.7011715769767761,0.4956210255622864,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.7354587316513062,0.4222467541694641,0.410163938999176,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.5395386219024658,0.1692519187927246,0.8153086304664612,284.9810485839844,284.95001220703125,298.9482727050781,295.3799743652344,297.497314453125,297.01983642578125,284.98016357421875,1.0,0.7233589291572571,0.3389246165752411,0.3389246165752411,1.0,1.0,-3.355274677276612,0.8270525336265564,2.52822208404541,0.0715118944644928,0.8991900682449341,0.8991900682449341,0.0,360.5364074707031,362.0,61528.01953125,0.0,4218.7958984375,1.0,279.0409240722656,283.1727905273437,298.3541564941406,302.3088684082031,293.1499938964844,293.1499938964844,279.3500061035156,34315.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549785017967224,1.0,0.0,0.0,3.559396505355835,3.5594191551208496,8.453683904008358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.3232421875,0.0,1422.390625,1895.4371337890625,0.0,2981.92041015625,0.8836813569068909,1.0,0.0,3.0,1.0,0.0
18035340,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.6674580574035645,0.3155469596385956,0.2943457663059234,296.81982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.9046807289123536,0.8102555274963379,0.7737226486206055,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.861832857131958,0.700786292552948,0.4954621195793152,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7332367300987244,0.4203815162181854,0.4085263907909393,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.5363600254058838,0.1675877273082733,0.8083685040473938,285.029296875,284.95001220703125,298.9125671386719,295.3566589355469,297.4892272949219,297.0206298828125,285.0257873535156,1.0,0.7227845191955566,0.3393348455429077,0.3393348455429077,1.0,1.0,-3.338925361633301,0.8233140707015991,2.515611410140991,0.0714317858219146,0.9887855648994446,0.9887855648994446,0.0,363.1634521484375,365.0,60860.7109375,0.0,4192.22265625,1.0,279.3424987792969,283.2474365234375,298.3388671875,302.2362670898437,293.1499938964844,293.1499938964844,279.04998779296875,31802.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490646481513977,1.0,0.0,0.0,3.7298412322998047,3.729865312576294,9.28269344058208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.3701171875,0.0,1591.732177734375,1895.4371337890625,0.0,2926.510498046875,0.9199666976928712,1.0,0.0,3.0,1.0,0.0
18035400,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.6674580574035645,0.3155469596385956,0.2943457663059234,296.81982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.9046807289123536,0.8102555274963379,0.7737226486206055,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.861832857131958,0.700786292552948,0.4954621195793152,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7332367300987244,0.4203815162181854,0.4085263907909393,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.5363600254058838,0.1675877273082733,0.8083685040473938,285.029296875,284.95001220703125,298.9125671386719,295.3566589355469,297.4892272949219,297.0206298828125,285.0257873535156,1.0,0.7227845191955566,0.3393348455429077,0.3393348455429077,1.0,1.0,-3.338925361633301,0.8233140707015991,2.515611410140991,0.0714317858219146,0.9887855648994446,0.9887855648994446,0.0,363.1634521484375,365.0,60860.7109375,0.0,4192.22265625,1.0,279.3424987792969,283.2474365234375,298.3388671875,302.2362670898437,293.1499938964844,293.1499938964844,279.04998779296875,31802.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490646481513977,1.0,0.0,0.0,3.7298412322998047,3.729865312576294,9.28269344058208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.3701171875,0.0,1591.732177734375,1895.4371337890625,0.0,2926.510498046875,0.9199666976928712,1.0,0.0,3.0,1.0,0.0
18035460,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6638175249099731,0.3124577403068542,0.2920500934123993,296.8056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9003557562828064,0.8046509623527527,0.7691221237182617,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8589096069335938,0.6983642578125,0.4942761659622192,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.7301498651504517,0.4173614978790283,0.4061723053455353,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.5323547720909119,0.1653407663106918,0.8000033497810364,284.8800964355469,284.95001220703125,298.8778076171875,295.3334045410156,297.4739074707031,297.01171875,284.8816223144531,1.0,0.7219594120979309,0.3397918343544006,0.3397918343544006,1.0,1.0,-3.316327810287476,0.8177815079689026,2.4985463619232178,0.0711112469434738,0.8633460998535156,0.8633460998535156,0.0,366.8132019042969,368.0,61256.5625,0.0,4155.849609375,1.0,279.0567626953125,283.0917663574219,298.3597717285156,302.3706970214844,293.1499938964844,293.1499938964844,279.3500061035156,38930.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584496378898621,1.0,0.0,0.0,3.62618637084961,3.6262106895446777,8.773917556936794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.9052734375,0.0,1528.622802734375,1895.4371337890625,0.0,3014.46533203125,0.9019402265548706,1.0,0.0,3.0,1.0,0.0
18035520,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6638175249099731,0.3124577403068542,0.2920500934123993,296.8056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9003557562828064,0.8046509623527527,0.7691221237182617,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8589096069335938,0.6983642578125,0.4942761659622192,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.7301498651504517,0.4173614978790283,0.4061723053455353,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.5323547720909119,0.1653407663106918,0.8000033497810364,284.8800964355469,284.95001220703125,298.8778076171875,295.3334045410156,297.4739074707031,297.01171875,284.8816223144531,1.0,0.7219594120979309,0.3397918343544006,0.3397918343544006,1.0,1.0,-3.316327810287476,0.8177815079689026,2.4985463619232178,0.0711112469434738,0.8633460998535156,0.8633460998535156,0.0,366.8132019042969,368.0,61256.5625,0.0,4155.849609375,1.0,279.0567626953125,283.0917663574219,298.3597717285156,302.3706970214844,293.1499938964844,293.1499938964844,279.3500061035156,38930.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584496378898621,1.0,0.0,0.0,3.62618637084961,3.6262106895446777,8.773917556936794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.9052734375,0.0,1528.622802734375,1895.4371337890625,0.0,3014.46533203125,0.9019402265548706,1.0,0.0,3.0,1.0,0.0
18035580,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.6606650352478027,0.3102491796016693,0.2899809777736664,296.807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.8966392874717712,0.8005012273788452,0.7650306820869446,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8565361499786377,0.6973552703857422,0.4934174716472626,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.7273976802825928,0.415040522813797,0.4039249718189239,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.5285236239433289,0.1633188873529434,0.7911741733551025,284.9788513183594,284.95001220703125,298.8440856933594,295.3101806640625,297.46368408203125,297.0091247558594,284.97772216796875,1.0,0.720999538898468,0.3402488231658935,0.3402488231658935,1.0,1.0,-3.294557571411133,0.8124973773956299,2.482060194015503,0.0705849677324295,0.938391089439392,0.938391089439392,0.0,369.8414611816406,371.0,60124.01171875,0.0,4118.37744140625,1.0,279.34210205078125,283.2159729003906,298.28826904296875,302.1556396484375,293.1499938964844,293.1499938964844,279.04998779296875,34239.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503751754760742,1.0,0.0,0.0,3.710218906402588,3.710243225097656,9.185279736811936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9810.34765625,0.0,1587.8160400390625,1895.4371337890625,0.0,2938.78515625,0.9174928069114684,1.0,0.0,3.0,1.0,0.0
18035640,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.6606650352478027,0.3102491796016693,0.2899809777736664,296.807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.8966392874717712,0.8005012273788452,0.7650306820869446,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8565361499786377,0.6973552703857422,0.4934174716472626,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.7273976802825928,0.415040522813797,0.4039249718189239,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.5285236239433289,0.1633188873529434,0.7911741733551025,284.9788513183594,284.95001220703125,298.8440856933594,295.3101806640625,297.46368408203125,297.0091247558594,284.97772216796875,1.0,0.720999538898468,0.3402488231658935,0.3402488231658935,1.0,1.0,-3.294557571411133,0.8124973773956299,2.482060194015503,0.0705849677324295,0.938391089439392,0.938391089439392,0.0,369.8414611816406,371.0,60124.01171875,0.0,4118.37744140625,1.0,279.34210205078125,283.2159729003906,298.28826904296875,302.1556396484375,293.1499938964844,293.1499938964844,279.04998779296875,34239.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503751754760742,1.0,0.0,0.0,3.710218906402588,3.710243225097656,9.185279736811936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9810.34765625,0.0,1587.8160400390625,1895.4371337890625,0.0,2938.78515625,0.9174928069114684,1.0,0.0,3.0,1.0,0.0
18035700,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.6591523289680481,0.3088325560092926,0.2889894843101501,296.8033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8948215842247009,0.7978939414024353,0.7630147933959961,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.8553815484046936,0.6962703466415405,0.4929920136928558,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.7260674834251404,0.4136174321174621,0.4028527736663818,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.5267058610916138,0.1622190624475479,0.7870020270347595,284.8523254394531,284.95001220703125,298.82763671875,295.298583984375,297.4574279785156,297.0062255859375,284.8510437011719,1.0,0.7205543518066406,0.3404773473739624,0.3404773473739624,1.0,1.0,-3.2841291427612305,0.8099819421768188,2.474147081375122,0.0704694762825965,0.8426697850227356,0.8426697850227356,0.0,371.3546447753906,371.0,60702.69140625,0.0,4100.87646484375,1.0,279.09674072265625,283.0779113769531,298.32574462890625,302.3418273925781,293.1499938964844,293.1499938964844,279.04998779296875,39173.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557783365249634,1.0,0.0,0.0,3.64656925201416,3.646593809127808,8.872830790096486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.3662109375,0.0,1553.076416015625,1895.4371337890625,0.0,2989.418701171875,0.9043023586273192,1.0,0.0,3.0,1.0,0.0
18035760,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.657292902469635,0.3073373734951019,0.2877213358879089,296.7983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8926337957382202,0.795200765132904,0.7605486512184143,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8538540601730347,0.6950727105140686,0.4922043681144714,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7244461178779602,0.4121001660823822,0.4015146791934967,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.5246071815490723,0.1610385924577713,0.7822295427322388,284.8888244628906,284.95001220703125,298.8114624023437,295.2870178222656,297.4513244628906,297.0033874511719,284.890380859375,1.0,0.719990074634552,0.3407642841339111,0.3407642841339111,1.0,1.0,-3.2713449001312256,0.8069038391113281,2.464441061019897,0.0702682062983512,0.8400452733039856,0.8400452733039856,0.0,373.1554565429688,374.0,60120.15625,0.0,4079.2216796875,1.0,279.0575561523437,283.116943359375,298.29901123046875,302.2383728027344,293.1499938964844,293.1499938964844,279.3500061035156,40051.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564618825912476,1.0,0.0,0.0,3.537811040878296,3.537834644317627,8.351462952305155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.9072265625,0.0,1441.2772216796875,1895.4371337890625,0.0,2995.82666015625,0.8838186264038086,1.0,0.0,3.0,1.0,0.0
18035820,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.6544845104217529,0.3052520751953125,0.2858043313026428,296.8030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8892537355422974,0.7912193536758423,0.7566883563995361,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8517566919326782,0.6940707564353943,0.4914098083972931,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7219005227088928,0.4098696112632751,0.3993803560733795,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.5210643410682678,0.1590628623962402,0.7735791206359863,284.9819030761719,284.95001220703125,298.78009033203125,295.263916015625,297.4429016113281,297.0021667480469,284.98095703125,1.0,0.7190206050872803,0.341338187456131,0.341338187456131,1.0,1.0,-3.2504663467407227,0.8021976351737976,2.4482686519622803,0.0701226145029068,0.914544403553009,0.914544403553009,0.0,375.8968505859375,377.0,59055.8125,0.0,4042.98583984375,1.0,279.3414611816406,283.2348937988281,298.2348937988281,302.0320739746094,293.1499938964844,293.1499938964844,279.04998779296875,34373.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469495177268982,1.0,0.0,0.0,3.625631332397461,3.625654697418213,8.771231136961433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.955078125,0.0,1494.1385498046875,1895.4371337890625,0.0,2906.7080078125,0.898630678653717,1.0,0.0,3.0,1.0,0.0
18035880,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.6544845104217529,0.3052520751953125,0.2858043313026428,296.8030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8892537355422974,0.7912193536758423,0.7566883563995361,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8517566919326782,0.6940707564353943,0.4914098083972931,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7219005227088928,0.4098696112632751,0.3993803560733795,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.5210643410682678,0.1590628623962402,0.7735791206359863,284.9819030761719,284.95001220703125,298.78009033203125,295.263916015625,297.4429016113281,297.0021667480469,284.98095703125,1.0,0.7190206050872803,0.341338187456131,0.341338187456131,1.0,1.0,-3.2504663467407227,0.8021976351737976,2.4482686519622803,0.0701226145029068,0.914544403553009,0.914544403553009,0.0,375.8968505859375,377.0,59055.8125,0.0,4042.98583984375,1.0,279.3414611816406,283.2348937988281,298.2348937988281,302.0320739746094,293.1499938964844,293.1499938964844,279.04998779296875,34373.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469495177268982,1.0,0.0,0.0,3.625631332397461,3.625654697418213,8.771231136961433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9648.955078125,0.0,1494.1385498046875,1895.4371337890625,0.0,2906.7080078125,0.898630678653717,1.0,0.0,3.0,1.0,0.0
18035940,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6512880325317383,0.3023959398269653,0.2835862040519714,296.7947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.885399341583252,0.785994827747345,0.7522646188735962,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8491619229316711,0.6916758418083191,0.4901148676872253,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7189910411834717,0.4069603383541107,0.3969922363758087,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.5173432230949402,0.1568108350038528,0.7647309303283691,284.8993225097656,284.95001220703125,298.75,295.2408447265625,297.4327697753906,296.9984741210937,284.89959716796875,1.0,0.718022346496582,0.3419120907783508,0.3419120907783508,1.0,1.0,-3.2274186611175537,0.7967909574508667,2.430627584457397,0.0699383094906807,0.8269792795181274,0.8269792795181274,0.0,379.13580322265625,365.0,59036.0078125,0.0,4004.4814453125,1.0,279.0587158203125,283.1415710449219,298.2499389648437,302.11834716796875,293.1499938964844,293.1499938964844,279.3500061035156,39675.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526005148887634,1.0,0.0,0.0,3.4557158946990967,3.4557387828826904,7.968367299326928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.4873046875,0.0,1353.60400390625,1895.4371337890625,0.0,2959.633544921875,0.8653944730758667,1.0,0.0,3.0,1.0,0.0
18036000,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6512880325317383,0.3023959398269653,0.2835862040519714,296.7947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.885399341583252,0.785994827747345,0.7522646188735962,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8491619229316711,0.6916758418083191,0.4901148676872253,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7189910411834717,0.4069603383541107,0.3969922363758087,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.5173432230949402,0.1568108350038528,0.7647309303283691,284.8993225097656,284.95001220703125,298.75,295.2408447265625,297.4327697753906,296.9984741210937,284.89959716796875,1.0,0.718022346496582,0.3419120907783508,0.3419120907783508,1.0,1.0,-3.2274186611175537,0.7967909574508667,2.430627584457397,0.0699383094906807,0.8269792795181274,0.8269792795181274,0.0,379.13580322265625,365.0,59036.0078125,0.0,4004.4814453125,1.0,279.0587158203125,283.1415710449219,298.2499389648437,302.11834716796875,293.1499938964844,293.1499938964844,279.3500061035156,39675.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526005148887634,1.0,0.0,0.0,3.4557158946990967,3.4557387828826904,7.968367299326928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.4873046875,0.0,1353.60400390625,1895.4371337890625,0.0,2959.633544921875,0.8653944730758667,1.0,0.0,3.0,1.0,0.0
18036060,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.6507928967475891,0.3002789616584778,0.2814030349254608,296.7991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8853693604469299,0.7819377183914185,0.7481067776679993,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.8499957323074341,0.6903507709503174,0.4889431893825531,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7188228368759155,0.404656708240509,0.3945463895797729,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.5158140063285828,0.1548261195421219,0.754781186580658,284.98004150390625,284.95001220703125,298.7216491699219,295.2149963378906,297.42547607421875,296.997802734375,284.9790344238281,1.0,0.712978184223175,0.3425592482089996,0.3425592482089996,1.0,1.0,-3.203478574752808,0.7912949919700623,2.4121835231781006,0.0697531774640083,0.8951830267906189,0.8951830267906189,0.0,374.7516784667969,353.0,57973.0390625,0.0,3922.495361328125,1.0,279.3407897949219,283.24908447265625,298.1863708496094,301.9164123535156,293.1499938964844,293.1499938964844,279.6499938964844,34346.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432410955429077,1.0,0.0,0.0,3.545506715774536,3.54552960395813,8.387836487599998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.8779296875,0.0,1407.972900390625,1895.4371337890625,0.0,2872.01123046875,0.880610466003418,1.0,0.0,3.0,1.0,0.0
18036120,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.6507928967475891,0.3002789616584778,0.2814030349254608,296.7991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8853693604469299,0.7819377183914185,0.7481067776679993,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.8499957323074341,0.6903507709503174,0.4889431893825531,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7188228368759155,0.404656708240509,0.3945463895797729,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.5158140063285828,0.1548261195421219,0.754781186580658,284.98004150390625,284.95001220703125,298.7216491699219,295.2149963378906,297.42547607421875,296.997802734375,284.9790344238281,1.0,0.712978184223175,0.3425592482089996,0.3425592482089996,1.0,1.0,-3.203478574752808,0.7912949919700623,2.4121835231781006,0.0697531774640083,0.8951830267906189,0.8951830267906189,0.0,374.7516784667969,353.0,57973.0390625,0.0,3922.495361328125,1.0,279.3407897949219,283.24908447265625,298.1863708496094,301.9164123535156,293.1499938964844,293.1499938964844,279.6499938964844,34346.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432410955429077,1.0,0.0,0.0,3.545506715774536,3.54552960395813,8.387836487599998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.8779296875,0.0,1407.972900390625,1895.4371337890625,0.0,2872.01123046875,0.880610466003418,1.0,0.0,3.0,1.0,0.0
18036180,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.6518990993499756,0.2983744144439697,0.2793981432914734,296.8052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8875080347061157,0.7781094908714294,0.7442296147346497,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8527624607086182,0.6890892386436462,0.4878735244274139,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.720282256603241,0.4025480449199676,0.3922504782676697,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.5157297253608704,0.1530560851097107,0.7452780604362488,285.0287780761719,284.95001220703125,298.6952514648437,295.1837463378906,297.4203186035156,296.99932861328125,285.0254211425781,1.0,0.7063507437705994,0.3432064056396484,0.3432064056396484,1.0,1.0,-3.1809327602386475,0.7862056493759155,2.394727230072021,0.0697101503610611,0.9848484992980956,0.9848484992980956,0.0,366.3581848144531,341.0,57198.7265625,0.0,3823.044677734375,1.0,279.6413879394531,283.3241882324219,298.16461181640625,301.83270263671875,293.1499938964844,293.1499938964844,279.3500061035156,31799.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368687033653259,1.0,0.0,0.0,3.7165892124176025,3.7166130542755127,9.216847729476284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.521484375,0.0,1576.520263671875,1895.4371337890625,0.0,2812.473876953125,0.917138397693634,1.0,0.0,3.0,1.0,0.0
