time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036240,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.6518990993499756,0.2983744144439697,0.2793981432914734,296.8052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8875080347061157,0.7781094908714294,0.7442296147346497,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8527624607086182,0.6890892386436462,0.4878735244274139,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.720282256603241,0.4025480449199676,0.3922504782676697,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.5157297253608704,0.1530560851097107,0.7452780604362488,285.0287780761719,284.95001220703125,298.6952514648437,295.1837463378906,297.4203186035156,296.99932861328125,285.0254211425781,1.0,0.7063507437705994,0.3432064056396484,0.3432064056396484,1.0,1.0,-3.1809327602386475,0.7862056493759155,2.394727230072021,0.0697101503610611,0.9848484992980956,0.9848484992980956,0.0,366.3581848144531,341.0,57198.7265625,0.0,3823.044677734375,1.0,279.6413879394531,283.3241882324219,298.16461181640625,301.83270263671875,293.1499938964844,293.1499938964844,279.3500061035156,31799.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368687033653259,1.0,0.0,0.0,3.7165892124176025,3.7166130542755127,9.216847729476284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.521484375,0.0,1576.520263671875,1895.4371337890625,0.0,2812.473876953125,0.917138397693634,1.0,0.0,3.0,1.0,0.0
18036300,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.6524801254272461,0.2969368696212768,0.2782029211521148,296.7998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.8886886835098267,0.775397002696991,0.7419469952583313,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.8542121648788452,0.6875666379928589,0.4870342016220093,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.7210872769355774,0.4010516107082367,0.3909183442592621,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.5157705545425415,0.1519987881183624,0.7402661442756653,284.8679504394531,284.95001220703125,298.6827392578125,295.166259765625,297.41656494140625,296.9984130859375,284.8621826171875,1.0,0.7026108503341675,0.343529999256134,0.343529999256134,1.0,1.0,-3.1681220531463623,0.7831680774688721,2.3849539756774902,0.0696459487080574,0.8780688643455505,0.8780688643455505,0.0,361.6818542480469,341.0,58017.1328125,0.0,3767.569091796875,1.0,279.3958435058594,283.1496276855469,298.20770263671875,302.0451965332031,293.1499938964844,293.1499938964844,279.3500061035156,36364.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443375825881958,1.0,0.0,0.0,3.704164505004883,3.7041890621185294,9.155326097243232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.1220703125,0.0,1597.0386962890625,1895.4371337890625,0.0,2882.2666015625,0.91534024477005,1.0,0.0,3.0,1.0,0.0
18036360,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.6527122259140015,0.2953126728534698,0.2766290605068207,296.79229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8895508050918579,0.7724396586418152,0.7390537261962891,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8553158044815063,0.685724139213562,0.4856862425804138,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7216187119483948,0.3993479609489441,0.3892072439193725,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.5155190229415894,0.150800421833992,0.7343661189079285,284.8743591308594,284.95001220703125,298.6706848144531,295.1475524902344,297.4117736816406,296.9959716796875,284.8763427734375,1.0,0.6985195279121399,0.3438994288444519,0.3438994288444519,1.0,1.0,-3.1519832611083984,0.7792131304740906,2.372770071029663,0.0693861618638038,0.8538302183151245,0.8538302183151245,0.0,357.0523986816406,329.0,57408.9453125,0.0,3705.02392578125,1.0,279.3572082519531,283.1663513183594,298.17626953125,301.9483642578125,293.1499938964844,293.1499938964844,279.6499938964844,39393.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846879243850708,1.0,0.0,0.0,3.5991787910461426,3.599202871322632,8.643708611089096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.689453125,0.0,1502.393310546875,1895.4371337890625,0.0,2906.050048828125,0.8963175415992737,1.0,0.0,3.0,1.0,0.0
18036420,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.6543665528297424,0.2931412160396576,0.2740745544433594,296.7954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.8927379846572876,0.7682167291641235,0.7343445420265198,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.8589047789573669,0.6837247610092163,0.4837345778942108,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.7236957550048828,0.3968583941459656,0.3862582445144653,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.5157820582389832,0.1488063484430313,0.7230768203735352,284.9748229980469,284.95001220703125,298.6477966308594,295.10675048828125,297.4058837890625,296.9955139160156,284.9735412597656,1.0,0.6900283694267273,0.34463831782341,0.34463831782341,1.0,1.0,-3.12377667427063,0.7725549936294556,2.3512215614318848,0.0691643059253692,0.9271274209022522,0.9271274209022522,0.0,346.230712890625,317.0,56170.24609375,0.0,3582.47021484375,1.0,279.64190673828125,283.29150390625,298.08331298828125,301.70709228515625,293.1499938964844,293.1499938964844,279.3500061035156,34389.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383433222770691,1.0,0.0,0.0,3.679203510284424,3.679227590560913,9.032353887050704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.728515625,0.0,1553.7591552734375,1895.4371337890625,0.0,2826.24072265625,0.9105923771858216,1.0,0.0,3.0,1.0,0.0
18036480,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.6543665528297424,0.2931412160396576,0.2740745544433594,296.7954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.8927379846572876,0.7682167291641235,0.7343445420265198,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.8589047789573669,0.6837247610092163,0.4837345778942108,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.7236957550048828,0.3968583941459656,0.3862582445144653,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.5157820582389832,0.1488063484430313,0.7230768203735352,284.9748229980469,284.95001220703125,298.6477966308594,295.10675048828125,297.4058837890625,296.9955139160156,284.9735412597656,1.0,0.6900283694267273,0.34463831782341,0.34463831782341,1.0,1.0,-3.12377667427063,0.7725549936294556,2.3512215614318848,0.0691643059253692,0.9271274209022522,0.9271274209022522,0.0,346.230712890625,317.0,56170.24609375,0.0,3582.47021484375,1.0,279.64190673828125,283.29150390625,298.08331298828125,301.70709228515625,293.1499938964844,293.1499938964844,279.3500061035156,34389.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383433222770691,1.0,0.0,0.0,3.679203510284424,3.679227590560913,9.032353887050704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.728515625,0.0,1553.7591552734375,1895.4371337890625,0.0,2826.24072265625,0.9105923771858216,1.0,0.0,3.0,1.0,0.0
18036540,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6561151146888733,0.2903532087802887,0.2713704109191894,296.787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.896095335483551,0.7629587650299072,0.7293020486831665,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8626213073730469,0.6804917454719543,0.4814503192901611,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.7258954644203186,0.3938140869140625,0.3831686377525329,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.5162043571472168,0.1466249376535415,0.7118146419525146,284.8861389160156,284.95001220703125,298.6264343261719,295.0617370605469,297.3990173339844,296.9933166503906,284.8870544433594,1.0,0.6811909675598145,0.3453772068023681,0.3453772068023681,1.0,1.0,-3.0944693088531494,0.7654901146888733,2.328979253768921,0.0692226290702819,0.8269023895263672,0.8269023895263672,0.0,335.1708068847656,305.0,55985.10546875,0.0,3458.11083984375,1.0,279.3583374023437,283.1962585449219,298.074462890625,301.758056640625,293.1499938964844,293.1499938964844,279.6499938964844,40416.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448354005813599,1.0,0.0,0.0,3.4852871894836426,3.4853105545043945,8.105325264295971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.8154296875,0.0,1389.0740966796875,1895.4371337890625,0.0,2886.924072265625,0.8725641369819641,1.0,0.0,3.0,1.0,0.0
18036600,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6561151146888733,0.2903532087802887,0.2713704109191894,296.787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.896095335483551,0.7629587650299072,0.7293020486831665,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8626213073730469,0.6804917454719543,0.4814503192901611,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.7258954644203186,0.3938140869140625,0.3831686377525329,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.5162043571472168,0.1466249376535415,0.7118146419525146,284.8861389160156,284.95001220703125,298.6264343261719,295.0617370605469,297.3990173339844,296.9933166503906,284.8870544433594,1.0,0.6811909675598145,0.3453772068023681,0.3453772068023681,1.0,1.0,-3.0944693088531494,0.7654901146888733,2.328979253768921,0.0692226290702819,0.8269023895263672,0.8269023895263672,0.0,335.1708068847656,305.0,55985.10546875,0.0,3458.11083984375,1.0,279.3583374023437,283.1962585449219,298.074462890625,301.758056640625,293.1499938964844,293.1499938964844,279.6499938964844,40416.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448354005813599,1.0,0.0,0.0,3.4852871894836426,3.4853105545043945,8.105325264295971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.8154296875,0.0,1389.0740966796875,1895.4371337890625,0.0,2886.924072265625,0.8725641369819641,1.0,0.0,3.0,1.0,0.0
18036660,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.6586770415306091,0.2883848547935486,0.2690229713916778,296.7942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.9004557728767395,0.7590111494064331,0.7249202728271484,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.8673036098480225,0.6785573363304138,0.4795850217342376,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.7287748456001282,0.3914766907691955,0.3803717195987701,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.5171634554862976,0.1447595357894897,0.7009683847427368,284.97735595703125,284.95001220703125,298.6064758300781,295.0128479003906,297.39532470703125,296.99444580078125,284.9763488769531,1.0,0.6721999049186707,0.3462942242622375,0.3462942242622375,1.0,1.0,-3.0677285194396973,0.7596844434738159,2.308043956756592,0.0697378665208816,0.8975255489349365,0.8975255489349365,0.0,323.3353881835937,293.0,54796.609375,0.0,3337.29638671875,1.0,279.6410217285156,283.31268310546875,297.98199462890625,301.5186462402344,293.1499938964844,293.1499938964844,279.95001220703125,34552.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348302245140076,1.0,0.0,0.0,3.567128419876098,3.5671515464782715,8.490451932630094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.84521484375,0.0,1432.324462890625,1895.4371337890625,0.0,2793.45458984375,0.8855958580970764,1.0,0.0,3.0,1.0,0.0
18036720,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.6586770415306091,0.2883848547935486,0.2690229713916778,296.7942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.9004557728767395,0.7590111494064331,0.7249202728271484,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.8673036098480225,0.6785573363304138,0.4795850217342376,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.7287748456001282,0.3914766907691955,0.3803717195987701,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.5171634554862976,0.1447595357894897,0.7009683847427368,284.97735595703125,284.95001220703125,298.6064758300781,295.0128479003906,297.39532470703125,296.99444580078125,284.9763488769531,1.0,0.6721999049186707,0.3462942242622375,0.3462942242622375,1.0,1.0,-3.0677285194396973,0.7596844434738159,2.308043956756592,0.0697378665208816,0.8975255489349365,0.8975255489349365,0.0,323.3353881835937,293.0,54796.609375,0.0,3337.29638671875,1.0,279.6410217285156,283.31268310546875,297.98199462890625,301.5186462402344,293.1499938964844,293.1499938964844,279.95001220703125,34552.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348302245140076,1.0,0.0,0.0,3.567128419876098,3.5671515464782715,8.490451932630094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.84521484375,0.0,1432.324462890625,1895.4371337890625,0.0,2793.45458984375,0.8855958580970764,1.0,0.0,3.0,1.0,0.0
18036780,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.6619163751602173,0.286633551120758,0.2670112550258636,296.80224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9055955410003662,0.7553210854530334,0.7210097312927246,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8727551102638245,0.6768596172332764,0.4780769646167755,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.732231080532074,0.3893730640411377,0.3779220879077911,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.5187543034553528,0.1431024968624115,0.6912773847579956,285.0360717773437,284.95001220703125,298.58770751953125,294.96051025390625,297.3934936523437,296.9975280761719,285.0320739746094,1.0,0.6633102297782898,0.3472112715244293,0.3472112715244293,1.0,1.0,-3.044198513031006,0.7548826932907104,2.289315700531006,0.0700596123933792,0.9951502680778505,0.9951502680778505,0.0,311.2032470703125,281.0,53927.09765625,0.0,3223.587646484375,1.0,279.94256591796875,283.3951416015625,297.9376525878906,301.4051818847656,293.1499938964844,293.1499938964844,279.6499938964844,31702.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827649712562561,1.0,0.0,0.0,3.738710165023804,3.738734245300293,9.326890904048924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.37890625,0.0,1601.1839599609375,1895.4371337890625,0.0,2726.57763671875,0.9219241142272948,1.0,0.0,3.0,1.0,0.0
18036840,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.6619163751602173,0.286633551120758,0.2670112550258636,296.80224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9055955410003662,0.7553210854530334,0.7210097312927246,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8727551102638245,0.6768596172332764,0.4780769646167755,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.732231080532074,0.3893730640411377,0.3779220879077911,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.5187543034553528,0.1431024968624115,0.6912773847579956,285.0360717773437,284.95001220703125,298.58770751953125,294.96051025390625,297.3934936523437,296.9975280761719,285.0320739746094,1.0,0.6633102297782898,0.3472112715244293,0.3472112715244293,1.0,1.0,-3.044198513031006,0.7548826932907104,2.289315700531006,0.0700596123933792,0.9951502680778505,0.9951502680778505,0.0,311.2032470703125,281.0,53927.09765625,0.0,3223.587646484375,1.0,279.94256591796875,283.3951416015625,297.9376525878906,301.4051818847656,293.1499938964844,293.1499938964844,279.6499938964844,31702.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827649712562561,1.0,0.0,0.0,3.738710165023804,3.738734245300293,9.326890904048924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.37890625,0.0,1601.1839599609375,1895.4371337890625,0.0,2726.57763671875,0.9219241142272948,1.0,0.0,3.0,1.0,0.0
18036900,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6633539795875549,0.2852707803249359,0.2658480107784271,296.7978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9080541133880616,0.7526896595954895,0.718762993812561,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.875277578830719,0.6751174926757812,0.4770696759223938,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7338224649429321,0.3878856599330902,0.3765580058097839,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.5194554328918457,0.1421048194169998,0.686318576335907,284.8697204589844,284.95001220703125,298.5787658691406,294.9331359863281,297.39129638671875,296.997314453125,284.8627319335937,1.0,0.6588118076324463,0.347669780254364,0.347669780254364,1.0,1.0,-3.031294345855713,0.7521160244941711,2.2791781425476074,0.0699538737535476,0.8865326642990112,0.8865326642990112,0.0,305.39141845703125,281.0,54746.0390625,0.0,3166.235595703125,1.0,279.6955261230469,283.2142639160156,297.9760131835937,301.6088562011719,293.1499938964844,293.1499938964844,279.6499938964844,36110.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355293273925781,1.0,0.0,0.0,3.73098349571228,3.731008529663086,9.288380056204916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.9951171875,0.0,1625.989990234375,1895.4371337890625,0.0,2799.975830078125,0.9212316870689392,1.0,0.0,3.0,1.0,0.0
18036960,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.6642528772354126,0.283674031496048,0.2642912566661834,296.7908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9099854826927184,0.7497761249542236,0.7158972024917603,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8772159814834595,0.6729802489280701,0.4755187928676605,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.7349868416786194,0.3861584663391113,0.3748097419738769,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.5197165012359619,0.1409486830234527,0.6805071234703064,284.8683166503906,284.95001220703125,298.5700378417969,294.905029296875,297.3877868652344,296.9953918457031,284.8704528808594,1.0,0.6541144847869873,0.3481286764144897,0.3481286764144897,1.0,1.0,-3.015028953552246,0.748286783695221,2.26674222946167,0.0693883821368217,0.8559740781784058,0.8559740781784058,0.0,299.9696960449219,269.0,54139.3671875,0.0,3104.360595703125,1.0,279.6568603515625,283.2256164550781,297.936767578125,301.5059509277344,293.1499938964844,293.1499938964844,279.95001220703125,39552.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384921550750732,1.0,0.0,0.0,3.622407197952272,3.622431516647339,8.755638418733724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.32177734375,0.0,1529.0657958984375,1895.4371337890625,0.0,2827.630859375,0.9014437794685364,1.0,0.0,3.0,1.0,0.0
18037020,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.6671831011772156,0.2815384566783905,0.2617330551147461,296.7949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.9154162406921388,0.7456270456314087,0.7112199068069458,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.8824377059936523,0.6704863905906677,0.4731737673282623,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7382369041442871,0.3836077749729156,0.3717662692070007,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.52088862657547,0.1389925181865692,0.6692671179771423,284.97637939453125,284.95001220703125,298.55328369140625,294.8468322753906,297.3839416503906,296.995361328125,284.9749450683594,1.0,0.6446644067764282,0.3490464985370636,0.3490464985370636,1.0,1.0,-2.9863321781158447,0.7418109178543091,2.244521379470825,0.0683563798666,0.9332680702209472,0.9332680702209472,0.0,288.25103759765625,257.0,52850.19921875,0.0,2985.64892578125,1.0,279.9420471191406,283.3565673828125,297.8219909667969,301.24139404296875,293.1499938964844,293.1499938964844,279.6499938964844,34361.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295333385467529,1.0,0.0,0.0,3.700318336486816,3.7003426551818848,9.136323342318063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.9755859375,0.0,1577.445556640625,1895.4371337890625,0.0,2744.1015625,0.9153152704238892,1.0,0.0,3.0,1.0,0.0
18037080,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.6671831011772156,0.2815384566783905,0.2617330551147461,296.7949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.9154162406921388,0.7456270456314087,0.7112199068069458,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.8824377059936523,0.6704863905906677,0.4731737673282623,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7382369041442871,0.3836077749729156,0.3717662692070007,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.52088862657547,0.1389925181865692,0.6692671179771423,284.97637939453125,284.95001220703125,298.55328369140625,294.8468322753906,297.3839416503906,296.995361328125,284.9749450683594,1.0,0.6446644067764282,0.3490464985370636,0.3490464985370636,1.0,1.0,-2.9863321781158447,0.7418109178543091,2.244521379470825,0.0683563798666,0.9332680702209472,0.9332680702209472,0.0,288.25103759765625,257.0,52850.19921875,0.0,2985.64892578125,1.0,279.9420471191406,283.3565673828125,297.8219909667969,301.24139404296875,293.1499938964844,293.1499938964844,279.6499938964844,34361.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295333385467529,1.0,0.0,0.0,3.700318336486816,3.7003426551818848,9.136323342318063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.9755859375,0.0,1577.445556640625,1895.4371337890625,0.0,2744.1015625,0.9153152704238892,1.0,0.0,3.0,1.0,0.0
18037140,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6701574325561523,0.278786152601242,0.2590574622154236,296.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9210424423217772,0.7404031157493591,0.7062138319015503,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8877238035202026,0.6667908430099487,0.4705680906772613,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7415751218795776,0.3804976642131805,0.3686084449291229,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.5221481919288635,0.136836290359497,0.6580688953399658,284.8797607421875,284.95001220703125,298.5373229980469,294.7862548828125,297.3787536621094,296.99346923828125,284.8818664550781,1.0,0.6350765824317932,0.349964290857315,0.349964290857315,1.0,1.0,-2.956714868545532,0.7349593639373779,2.2217555046081543,0.0678256526589393,0.82558274269104,0.82558274269104,0.0,276.7386474609375,245.0,52633.79296875,0.0,2868.15185546875,1.0,279.6576843261719,283.25653076171875,297.8011779785156,301.2770080566406,293.1499938964844,293.1499938964844,279.95001220703125,40984.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365736603736877,1.0,0.0,0.0,3.492814540863037,3.492838144302368,8.140374347931356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.462890625,0.0,1400.9085693359375,1895.4371337890625,0.0,2809.720458984375,0.874748706817627,1.0,0.0,3.0,1.0,0.0
18037200,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6701574325561523,0.278786152601242,0.2590574622154236,296.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9210424423217772,0.7404031157493591,0.7062138319015503,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8877238035202026,0.6667908430099487,0.4705680906772613,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7415751218795776,0.3804976642131805,0.3686084449291229,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.5221481919288635,0.136836290359497,0.6580688953399658,284.8797607421875,284.95001220703125,298.5373229980469,294.7862548828125,297.3787536621094,296.99346923828125,284.8818664550781,1.0,0.6350765824317932,0.349964290857315,0.349964290857315,1.0,1.0,-2.956714868545532,0.7349593639373779,2.2217555046081543,0.0678256526589393,0.82558274269104,0.82558274269104,0.0,276.7386474609375,245.0,52633.79296875,0.0,2868.15185546875,1.0,279.6576843261719,283.25653076171875,297.8011779785156,301.2770080566406,293.1499938964844,293.1499938964844,279.95001220703125,40984.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365736603736877,1.0,0.0,0.0,3.492814540863037,3.492838144302368,8.140374347931356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.462890625,0.0,1400.9085693359375,1895.4371337890625,0.0,2809.720458984375,0.874748706817627,1.0,0.0,3.0,1.0,0.0
18037260,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.6740728616714478,0.2768484354019165,0.2567156553268432,296.7942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.92802095413208,0.7364673614501953,0.7018229961395264,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8941394090652466,0.6644408106803894,0.4683873951435089,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7457398176193237,0.3780923783779144,0.3657275438308716,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.5240049958229065,0.1349700093269348,0.6471753716468811,284.9783935546875,284.95001220703125,298.52197265625,294.7236633300781,297.37628173828125,296.9945678710937,284.9772033691406,1.0,0.6254088282585144,0.351052463054657,0.351052463054657,1.0,1.0,-2.9294378757476807,0.7291991114616394,2.2002387046813965,0.0688008740544319,0.9000577330589294,0.9000577330589294,0.0,264.73358154296875,233.0,51428.859375,0.0,2754.766845703125,1.0,279.9410705566406,283.3773498535156,297.6898803710937,301.0182189941406,293.1499938964844,293.1499938964844,279.6499938964844,34532.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825785756111145,1.0,0.0,0.0,3.5774049758911133,3.577428102493286,8.539442433175282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.2900390625,0.0,1443.1331787109375,1895.4371337890625,0.0,2709.2509765625,0.8878771662712097,1.0,0.0,3.0,1.0,0.0
18037320,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.6740728616714478,0.2768484354019165,0.2567156553268432,296.7942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.92802095413208,0.7364673614501953,0.7018229961395264,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8941394090652466,0.6644408106803894,0.4683873951435089,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7457398176193237,0.3780923783779144,0.3657275438308716,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.5240049958229065,0.1349700093269348,0.6471753716468811,284.9783935546875,284.95001220703125,298.52197265625,294.7236633300781,297.37628173828125,296.9945678710937,284.9772033691406,1.0,0.6254088282585144,0.351052463054657,0.351052463054657,1.0,1.0,-2.9294378757476807,0.7291991114616394,2.2002387046813965,0.0688008740544319,0.9000577330589294,0.9000577330589294,0.0,264.73358154296875,233.0,51428.859375,0.0,2754.766845703125,1.0,279.9410705566406,283.3773498535156,297.6898803710937,301.0182189941406,293.1499938964844,293.1499938964844,279.6499938964844,34532.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825785756111145,1.0,0.0,0.0,3.5774049758911133,3.577428102493286,8.539442433175282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.2900390625,0.0,1443.1331787109375,1895.4371337890625,0.0,2709.2509765625,0.8878771662712097,1.0,0.0,3.0,1.0,0.0
18037380,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6778537631034851,0.2742268145084381,0.254142552614212,296.7884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9348534345626832,0.7313836812973022,0.6969156265258789,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9004022479057312,0.6607764363288879,0.4657847285270691,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.749885082244873,0.375076562166214,0.3626420497894287,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.5258655548095703,0.1328881382942199,0.6362596750259399,284.8949890136719,284.95001220703125,298.5071105957031,294.6594543457031,297.3721618652344,296.9934997558594,284.8955078125,1.0,0.6156232357025146,0.3521406352519989,0.3521406352519989,1.0,1.0,-2.900496006011963,0.7228454351425171,2.177650690078736,0.0699422508478164,0.8082689046859741,0.8082689046859741,0.0,253.14434814453125,221.0,51190.87890625,0.0,2642.18310546875,1.0,279.6592712402344,283.28857421875,297.6708679199219,301.0541381835937,293.1499938964844,293.1499938964844,279.95001220703125,40492.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322445750236511,1.0,0.0,0.0,3.370990753173828,3.371012926101685,7.58243004383985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.85107421875,0.0,1275.3919677734375,1895.4371337890625,0.0,2769.35009765625,0.8477006554603577,1.0,0.0,3.0,1.0,0.0
18037440,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6778537631034851,0.2742268145084381,0.254142552614212,296.7884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9348534345626832,0.7313836812973022,0.6969156265258789,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9004022479057312,0.6607764363288879,0.4657847285270691,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.749885082244873,0.375076562166214,0.3626420497894287,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.5258655548095703,0.1328881382942199,0.6362596750259399,284.8949890136719,284.95001220703125,298.5071105957031,294.6594543457031,297.3721618652344,296.9934997558594,284.8955078125,1.0,0.6156232357025146,0.3521406352519989,0.3521406352519989,1.0,1.0,-2.900496006011963,0.7228454351425171,2.177650690078736,0.0699422508478164,0.8082689046859741,0.8082689046859741,0.0,253.14434814453125,221.0,51190.87890625,0.0,2642.18310546875,1.0,279.6592712402344,283.28857421875,297.6708679199219,301.0541381835937,293.1499938964844,293.1499938964844,279.95001220703125,40492.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322445750236511,1.0,0.0,0.0,3.370990753173828,3.371012926101685,7.58243004383985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.85107421875,0.0,1275.3919677734375,1895.4371337890625,0.0,2769.35009765625,0.8477006554603577,1.0,0.0,3.0,1.0,0.0
18037500,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6799328923225403,0.2732137441635132,0.2528759837150574,296.7912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.938549280166626,0.7293637990951538,0.6945534944534302,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9037831425666808,0.6594623923301697,0.4645104110240936,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7521455883979797,0.3738195896148681,0.3611023128032684,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.5268763899803162,0.1319265216588974,0.630660355091095,284.9999084472656,284.95001220703125,298.4997863769531,294.6268615722656,297.3707275390625,296.99371337890625,285.0013122558594,1.0,0.6106565594673157,0.352684736251831,0.352684736251831,1.0,1.0,-2.8860177993774414,0.7196641564369202,2.166353702545166,0.0701358318328857,0.8766563534736633,0.8766563534736633,0.0,247.27215576171875,221.0,50224.00390625,0.0,2586.248779296875,1.0,279.89459228515625,283.4111022949219,297.5819702148437,300.7995300292969,293.1499938964844,293.1499938964844,279.95001220703125,35003.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247316479682922,1.0,0.0,0.0,3.408276081085205,3.408297538757324,7.75109128881013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.197265625,0.0,1273.538818359375,1895.4371337890625,0.0,2699.458984375,0.8528335690498352,1.0,0.0,3.0,1.0,0.0
18037560,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.6825074553489685,0.2722859382629394,0.2518374323844909,296.7945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.942806839942932,0.7274165153503418,0.6925492286682129,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.9078586101531982,0.6582501530647278,0.463530421257019,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.754842221736908,0.3726455569267273,0.3597760796546936,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.5282724499702454,0.1310341358184814,0.6255262494087219,284.9784240722656,284.95001220703125,298.4925537109375,294.593994140625,297.3699951171875,296.9947204589844,284.9765014648437,1.0,0.6057468056678772,0.353254109621048,0.353254109621048,1.0,1.0,-2.8734161853790283,0.7171527743339539,2.1562633514404297,0.0702161341905593,0.8759720921516418,0.8759720921516418,0.0,241.1791076660156,209.0,50066.31640625,0.0,2533.15625,1.0,279.9405517578125,283.3946838378906,297.5589599609375,300.8016357421875,293.1499938964844,293.1499938964844,280.25,34270.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214372396469116,1.0,0.0,0.0,3.4653913974761963,3.4654133319854736,8.013050205590844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.859375,0.0,1325.029296875,1895.4371337890625,0.0,2668.8896484375,0.8624059557914734,1.0,0.0,3.0,1.0,0.0
18037620,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.6880325675010681,0.2705148756504059,0.2498245388269424,296.8015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9515992403030396,0.7236224412918091,0.6885666251182556,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.916902244091034,0.6558991074562073,0.4615885615348816,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7606625556945801,0.3703932464122772,0.357203334569931,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.5314676761627197,0.1293417811393737,0.6157336235046387,285.031005859375,284.95001220703125,298.4781799316406,294.5276794433594,297.3691101074219,296.9974060058594,285.0271911621094,1.0,0.5959529280662537,0.3543928563594818,0.3543928563594818,1.0,1.0,-2.8490116596221924,0.712398886680603,2.136612892150879,0.0697096809744834,0.9680238366127014,0.9680238366127014,0.0,229.06483459472656,197.0,49216.11328125,0.0,2430.003662109375,1.0,280.24072265625,283.4700927734375,297.501953125,300.676025390625,293.1499938964844,293.1499938964844,279.95001220703125,31422.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134994506835938,1.0,0.0,0.0,3.647707223892212,3.6477303504943848,8.878369612830284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.9541015625,0.0,1496.3890380859375,1895.4371337890625,0.0,2595.45654296875,0.9013009071350098,1.0,0.0,3.0,1.0,0.0
18037680,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.6880325675010681,0.2705148756504059,0.2498245388269424,296.8015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9515992403030396,0.7236224412918091,0.6885666251182556,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.916902244091034,0.6558991074562073,0.4615885615348816,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7606625556945801,0.3703932464122772,0.357203334569931,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.5314676761627197,0.1293417811393737,0.6157336235046387,285.031005859375,284.95001220703125,298.4781799316406,294.5276794433594,297.3691101074219,296.9974060058594,285.0271911621094,1.0,0.5959529280662537,0.3543928563594818,0.3543928563594818,1.0,1.0,-2.8490116596221924,0.712398886680603,2.136612892150879,0.0697096809744834,0.9680238366127014,0.9680238366127014,0.0,229.06483459472656,197.0,49216.11328125,0.0,2430.003662109375,1.0,280.24072265625,283.4700927734375,297.501953125,300.676025390625,293.1499938964844,293.1499938964844,279.95001220703125,31422.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134994506835938,1.0,0.0,0.0,3.647707223892212,3.6477303504943848,8.878369612830284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.9541015625,0.0,1496.3890380859375,1895.4371337890625,0.0,2595.45654296875,0.9013009071350098,1.0,0.0,3.0,1.0,0.0
18037740,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.6926528811454773,0.2676320374011993,0.2471361607313156,296.7909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9591814875602722,0.7181434631347656,0.6834439039230347,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9251732230186462,0.6515312194824219,0.458642303943634,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.7658681869506836,0.3671143054962158,0.3539934754371643,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.5340443253517151,0.1271954625844955,0.6049014329910278,284.8717956542969,284.95001220703125,298.4638366699219,294.4608764648437,297.3643798828125,296.9953918457031,284.8741760253906,1.0,0.5858553647994995,0.355531632900238,0.355531632900238,1.0,1.0,-2.819214344024658,0.7058128118515015,2.113401412963867,0.0693258494138717,0.8335141539573669,0.8335141539573669,0.0,217.80975341796875,185.0,49299.015625,0.0,2323.2177734375,1.0,279.9576110839844,283.31158447265625,297.4941711425781,300.7607421875,293.1499938964844,293.1499938964844,280.25,39958.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249220848083496,1.0,0.0,0.0,3.509566307067871,3.509589672088623,8.218644325097557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.333984375,0.0,1410.949951171875,1895.4371337890625,0.0,2701.227783203125,0.8770317435264587,1.0,0.0,3.0,1.0,0.0
18037800,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.6926528811454773,0.2676320374011993,0.2471361607313156,296.7909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9591814875602722,0.7181434631347656,0.6834439039230347,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9251732230186462,0.6515312194824219,0.458642303943634,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.7658681869506836,0.3671143054962158,0.3539934754371643,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.5340443253517151,0.1271954625844955,0.6049014329910278,284.8717956542969,284.95001220703125,298.4638366699219,294.4608764648437,297.3643798828125,296.9953918457031,284.8741760253906,1.0,0.5858553647994995,0.355531632900238,0.355531632900238,1.0,1.0,-2.819214344024658,0.7058128118515015,2.113401412963867,0.0693258494138717,0.8335141539573669,0.8335141539573669,0.0,217.80975341796875,185.0,49299.015625,0.0,2323.2177734375,1.0,279.9576110839844,283.31158447265625,297.4941711425781,300.7607421875,293.1499938964844,293.1499938964844,280.25,39958.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249220848083496,1.0,0.0,0.0,3.509566307067871,3.509589672088623,8.218644325097557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.333984375,0.0,1410.949951171875,1895.4371337890625,0.0,2701.227783203125,0.8770317435264587,1.0,0.0,3.0,1.0,0.0
18037860,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.6982844471931458,0.2655240893363952,0.2446193844079971,296.7953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.9677987694740297,0.714032769203186,0.6788251996040344,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.93500155210495,0.6485421061515808,0.4559699594974518,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.7721012830734253,0.3644735813140869,0.3508781492710113,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.5371655821800232,0.125226229429245,0.5936323404312134,284.9754333496094,284.95001220703125,298.44940185546875,294.3939819335937,297.36114501953125,296.9952392578125,284.973876953125,1.0,0.5754952430725098,0.3567118048667907,0.3567118048667907,1.0,1.0,-2.7901320457458496,0.6994795799255371,2.0906524658203125,0.0694071725010871,0.9082011580467224,0.9082011580467224,0.0,206.1311492919922,173.0,48082.01953125,0.0,2217.6474609375,1.0,280.2412109375,283.4358215332031,297.36505126953125,300.4875793457031,293.1499938964844,293.1499938964844,279.95001220703125,34225.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150011897087097,1.0,0.0,0.0,3.598083972930908,3.598107099533081,8.63845116327866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.916015625,0.0,1463.0859375,1895.4371337890625,0.0,2609.322998046875,0.8922153115272522,1.0,0.0,3.0,1.0,0.0
18037920,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.6982844471931458,0.2655240893363952,0.2446193844079971,296.7953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.9677987694740297,0.714032769203186,0.6788251996040344,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.93500155210495,0.6485421061515808,0.4559699594974518,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.7721012830734253,0.3644735813140869,0.3508781492710113,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.5371655821800232,0.125226229429245,0.5936323404312134,284.9754333496094,284.95001220703125,298.44940185546875,294.3939819335937,297.36114501953125,296.9952392578125,284.973876953125,1.0,0.5754952430725098,0.3567118048667907,0.3567118048667907,1.0,1.0,-2.7901320457458496,0.6994795799255371,2.0906524658203125,0.0694071725010871,0.9082011580467224,0.9082011580467224,0.0,206.1311492919922,173.0,48082.01953125,0.0,2217.6474609375,1.0,280.2412109375,283.4358215332031,297.36505126953125,300.4875793457031,293.1499938964844,293.1499938964844,279.95001220703125,34225.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150011897087097,1.0,0.0,0.0,3.598083972930908,3.598107099533081,8.63845116327866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.916015625,0.0,1463.0859375,1895.4371337890625,0.0,2609.322998046875,0.8922153115272522,1.0,0.0,3.0,1.0,0.0
18037980,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7042092084884644,0.2628422975540161,0.2419865578413009,296.7894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9763134717941284,0.7089452147483826,0.6738961338996887,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9451485872268676,0.6444112658500671,0.4530375003814697,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7787882089614868,0.3613060116767883,0.347646415233612,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.5406444072723389,0.1230846047401428,0.5824321508407593,284.88494873046875,284.95001220703125,298.4346618652344,294.3273620605469,297.35650634765625,296.99346923828125,284.8864440917969,1.0,0.5649703741073608,0.3578920066356659,0.3578920066356659,1.0,1.0,-2.760181427001953,0.6927634477615356,2.067418098449707,0.0700178295373916,0.8059495687484741,0.8059495687484741,0.0,194.65304565429688,161.0,47823.4375,0.0,2113.567138671875,1.0,279.9591369628906,283.343994140625,297.3412170410156,300.51483154296875,293.1499938964844,293.1499938964844,280.25,41049.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220611214637756,1.0,0.0,0.0,3.375473737716675,3.3754961490631104,7.602611162838002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.1240234375,0.0,1283.595703125,1895.4371337890625,0.0,2674.675048828125,0.8492161631584167,1.0,0.0,3.0,1.0,0.0
18038040,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7042092084884644,0.2628422975540161,0.2419865578413009,296.7894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9763134717941284,0.7089452147483826,0.6738961338996887,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9451485872268676,0.6444112658500671,0.4530375003814697,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7787882089614868,0.3613060116767883,0.347646415233612,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.5406444072723389,0.1230846047401428,0.5824321508407593,284.88494873046875,284.95001220703125,298.4346618652344,294.3273620605469,297.35650634765625,296.99346923828125,284.8864440917969,1.0,0.5649703741073608,0.3578920066356659,0.3578920066356659,1.0,1.0,-2.760181427001953,0.6927634477615356,2.067418098449707,0.0700178295373916,0.8059495687484741,0.8059495687484741,0.0,194.65304565429688,161.0,47823.4375,0.0,2113.567138671875,1.0,279.9591369628906,283.343994140625,297.3412170410156,300.51483154296875,293.1499938964844,293.1499938964844,280.25,41049.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220611214637756,1.0,0.0,0.0,3.375473737716675,3.3754961490631104,7.602611162838002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.1240234375,0.0,1283.595703125,1895.4371337890625,0.0,2674.675048828125,0.8492161631584167,1.0,0.0,3.0,1.0,0.0
