time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18038100,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7075296640396118,0.261816918849945,0.2406999319791793,296.7925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9808059334754944,0.706964373588562,0.6715532541275024,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9506310820579528,0.6428953409194946,0.4516122937202453,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7825344800949097,0.3599867224693298,0.3460406363010406,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.5426266193389893,0.1221007332205772,0.5767186880111694,284.9956359863281,284.95001220703125,298.4271240234375,294.2943115234375,297.35479736328125,296.99346923828125,284.998046875,1.0,0.5596209764480591,0.3584820926189422,0.3584820926189422,1.0,1.0,-2.745307207107544,0.6893987655639648,2.055908441543579,0.0705495104193687,0.8756384253501892,0.8756384253501892,0.0,188.82052612304688,161.0,46852.08203125,0.0,2062.019775390625,1.0,280.1946716308594,283.47174072265625,297.2462463378906,300.2557067871094,293.1499938964844,293.1499938964844,280.25,35254.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139460682868958,1.0,0.0,0.0,3.41019344329834,3.410214900970459,7.759813911434321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.69482421875,0.0,1277.16455078125,1895.4371337890625,0.0,2599.578857421875,0.8535707592964172,1.0,0.0,3.0,1.0,0.0
18038160,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.7115030288696289,0.2609021365642547,0.2396596223115921,296.79644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.985792338848114,0.705082356929779,0.6695945858955383,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.9568714499473572,0.6415051221847534,0.450499564409256,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.7869817614555359,0.3587675392627716,0.3446618020534515,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.545213520526886,0.1211981400847435,0.571502685546875,284.978271484375,284.95001220703125,298.41949462890625,294.261474609375,297.3539123535156,296.994384765625,284.9761657714844,1.0,0.5543239712715149,0.3591530919075012,0.3591530919075012,1.0,1.0,-2.7324392795562744,0.6868748664855957,2.0455644130706787,0.0713017359375953,0.8772560954093933,0.8772560954093933,0.0,182.7525177001953,164.0,46690.9140625,0.0,2013.06884765625,1.0,280.2405700683594,283.4573669433594,297.2212219238281,300.25341796875,293.1499938964844,293.1499938964844,280.54998779296875,34259.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099976181983948,1.0,0.0,0.0,3.470318555831909,3.4703407287597656,8.035853511501045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.6748046875,0.0,1329.9173583984375,1895.4371337890625,0.0,2563.171142578125,0.863518476486206,1.0,0.0,3.0,1.0,0.0
18038220,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7143641710281372,0.2591497004032135,0.2378912568092346,296.8045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9895912408828736,0.7014274001121521,0.6659706234931946,296.92303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.9619030356407166,0.638787031173706,0.448477953672409,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.7903367280960083,0.3564201295375824,0.3422369062900543,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.5461273789405823,0.1194853857159614,0.5627508759498596,285.0404052734375,284.95001220703125,298.4037780761719,294.1966552734375,297.3527526855469,296.9969177246094,285.0365295410156,1.0,0.5482961535453796,0.3604951202869415,0.3604951202869415,1.0,1.0,-2.7100939750671387,0.682991623878479,2.027102470397949,0.0719390287995338,0.9783042669296264,0.9783042669296264,0.0,176.81588745117188,167.0,45850.1328125,0.0,1950.3243408203125,1.0,280.5408020019531,283.54010009765625,297.16455078125,300.12664794921875,293.1499938964844,293.1499938964844,280.25,31174.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005968928337097,1.0,0.0,0.0,3.6591646671295166,3.6591877937316895,8.934231345847365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.1748046875,0.0,1507.190185546875,1895.4371337890625,0.0,2476.8837890625,0.903747856616974,1.0,0.0,3.0,1.0,0.0
18038280,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7143641710281372,0.2591497004032135,0.2378912568092346,296.8045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9895912408828736,0.7014274001121521,0.6659706234931946,296.92303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.9619030356407166,0.638787031173706,0.448477953672409,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.7903367280960083,0.3564201295375824,0.3422369062900543,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.5461273789405823,0.1194853857159614,0.5627508759498596,285.0404052734375,284.95001220703125,298.4037780761719,294.1966552734375,297.3527526855469,296.9969177246094,285.0365295410156,1.0,0.5482961535453796,0.3604951202869415,0.3604951202869415,1.0,1.0,-2.7100939750671387,0.682991623878479,2.027102470397949,0.0719390287995338,0.9783042669296264,0.9783042669296264,0.0,176.81588745117188,167.0,45850.1328125,0.0,1950.3243408203125,1.0,280.5408020019531,283.54010009765625,297.16455078125,300.12664794921875,293.1499938964844,293.1499938964844,280.25,31174.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005968928337097,1.0,0.0,0.0,3.6591646671295166,3.6591877937316895,8.934231345847365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.1748046875,0.0,1507.190185546875,1895.4371337890625,0.0,2476.8837890625,0.903747856616974,1.0,0.0,3.0,1.0,0.0
18038340,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.712381899356842,0.2562209963798523,0.2355545610189438,296.7944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.9881279468536376,0.6960403919219971,0.6613521575927734,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.9602097868919371,0.633983314037323,0.4455433785915375,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.7884072661399841,0.3530049324035644,0.3393027484416961,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.542752206325531,0.1172887906432151,0.5535814762115479,284.8671875,284.95001220703125,298.3872985839844,294.13336181640625,297.34747314453125,296.9944763183594,284.86981201171875,1.0,0.544338047504425,0.3618371188640594,0.3618371188640594,1.0,1.0,-2.6836719512939453,0.6777569055557251,2.0059149265289307,0.0714202895760536,0.837367057800293,0.837367057800293,0.0,175.44581604003906,170.0,46056.51953125,0.0,1903.1610107421875,1.0,280.2574157714844,283.3681335449219,297.1690979003906,300.2291564941406,293.1499938964844,293.1499938964844,280.54998779296875,39884.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126677870750427,1.0,0.0,0.0,3.5344974994659424,3.534521102905273,8.335827033079113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.3642578125,0.0,1436.56982421875,1895.4371337890625,0.0,2587.7822265625,0.8822829723358154,1.0,0.0,3.0,1.0,0.0
18038400,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.712381899356842,0.2562209963798523,0.2355545610189438,296.7944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.9881279468536376,0.6960403919219971,0.6613521575927734,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.9602097868919371,0.633983314037323,0.4455433785915375,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.7884072661399841,0.3530049324035644,0.3393027484416961,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.542752206325531,0.1172887906432151,0.5535814762115479,284.8671875,284.95001220703125,298.3872985839844,294.13336181640625,297.34747314453125,296.9944763183594,284.86981201171875,1.0,0.544338047504425,0.3618371188640594,0.3618371188640594,1.0,1.0,-2.6836719512939453,0.6777569055557251,2.0059149265289307,0.0714202895760536,0.837367057800293,0.837367057800293,0.0,175.44581604003906,170.0,46056.51953125,0.0,1903.1610107421875,1.0,280.2574157714844,283.3681335449219,297.1690979003906,300.2291564941406,293.1499938964844,293.1499938964844,280.54998779296875,39884.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126677870750427,1.0,0.0,0.0,3.5344974994659424,3.534521102905273,8.335827033079113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.3642578125,0.0,1436.56982421875,1895.4371337890625,0.0,2587.7822265625,0.8822829723358154,1.0,0.0,3.0,1.0,0.0
18038460,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7089138627052307,0.2539636492729187,0.2333573102951049,296.7984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.985049307346344,0.6919338703155518,0.6571956872940063,296.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9564918279647828,0.6304762959480286,0.4428513646125793,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.7848164439201355,0.3501604199409485,0.3364701271057129,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.5377467274665833,0.115180417895317,0.543987512588501,284.98162841796875,284.95001220703125,298.3699951171875,294.0719909667969,297.3427124023437,296.9930725097656,284.9799194335937,1.0,0.5415329337120056,0.3631396889686584,0.3631396889686584,1.0,1.0,-2.6578609943389893,0.6725627779960632,1.9852982759475708,0.0708844289183616,0.9200868010520936,0.9200868010520936,0.0,175.7694091796875,173.0,44901.99609375,0.0,1865.3720703125,1.0,280.5414123535156,283.5004577636719,297.0404052734375,299.9623413085937,293.1499938964844,293.1499938964844,280.25,33943.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020964860916138,1.0,0.0,0.0,3.62800669670105,3.6280300617218018,8.782727718426031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.7138671875,0.0,1493.5416259765625,1895.4371337890625,0.0,2490.6083984375,0.8987501859664917,1.0,0.0,3.0,1.0,0.0
18038520,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7089138627052307,0.2539636492729187,0.2333573102951049,296.7984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.985049307346344,0.6919338703155518,0.6571956872940063,296.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9564918279647828,0.6304762959480286,0.4428513646125793,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.7848164439201355,0.3501604199409485,0.3364701271057129,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.5377467274665833,0.115180417895317,0.543987512588501,284.98162841796875,284.95001220703125,298.3699951171875,294.0719909667969,297.3427124023437,296.9930725097656,284.9799194335937,1.0,0.5415329337120056,0.3631396889686584,0.3631396889686584,1.0,1.0,-2.6578609943389893,0.6725627779960632,1.9852982759475708,0.0708844289183616,0.9200868010520936,0.9200868010520936,0.0,175.7694091796875,173.0,44901.99609375,0.0,1865.3720703125,1.0,280.5414123535156,283.5004577636719,297.0404052734375,299.9623413085937,293.1499938964844,293.1499938964844,280.25,33943.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020964860916138,1.0,0.0,0.0,3.62800669670105,3.6280300617218018,8.782727718426031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.7138671875,0.0,1493.5416259765625,1895.4371337890625,0.0,2490.6083984375,0.8987501859664917,1.0,0.0,3.0,1.0,0.0
18038580,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7040553092956543,0.2510916292667389,0.231063038110733,296.7913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9803659319877625,0.6867690086364746,0.6527574062347412,296.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9508693814277648,0.6257920265197754,0.4399388432502746,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7798922061920166,0.3467535674571991,0.3335435688495636,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.5317695140838623,0.112864576280117,0.5344992280006409,284.87701416015625,284.95001220703125,298.35162353515625,294.012939453125,297.33624267578125,296.9898681640625,284.8803100585937,1.0,0.5394517779350281,0.3644422590732574,0.3644422590732574,1.0,1.0,-2.631359100341797,0.6669785976409912,1.964380383491516,0.0717449709773063,0.8079400658607483,0.8079400658607483,0.0,177.41552734375,176.0,44744.17578125,0.0,1833.0601806640625,1.0,280.2582397460937,283.3978881835937,297.0293884277344,300.0077819824219,293.1499938964844,293.1499938964844,280.54998779296875,41559.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097766041755676,1.0,0.0,0.0,3.4021430015563965,3.402165651321411,7.723219823674299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.7255859375,0.0,1313.2738037109375,1895.4371337890625,0.0,2561.13623046875,0.8554031252861023,1.0,0.0,3.0,1.0,0.0
18038640,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7040553092956543,0.2510916292667389,0.231063038110733,296.7913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9803659319877625,0.6867690086364746,0.6527574062347412,296.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9508693814277648,0.6257920265197754,0.4399388432502746,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7798922061920166,0.3467535674571991,0.3335435688495636,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.5317695140838623,0.112864576280117,0.5344992280006409,284.87701416015625,284.95001220703125,298.35162353515625,294.012939453125,297.33624267578125,296.9898681640625,284.8803100585937,1.0,0.5394517779350281,0.3644422590732574,0.3644422590732574,1.0,1.0,-2.631359100341797,0.6669785976409912,1.964380383491516,0.0717449709773063,0.8079400658607483,0.8079400658607483,0.0,177.41552734375,176.0,44744.17578125,0.0,1833.0601806640625,1.0,280.2582397460937,283.3978881835937,297.0293884277344,300.0077819824219,293.1499938964844,293.1499938964844,280.54998779296875,41559.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097766041755676,1.0,0.0,0.0,3.4021430015563965,3.402165651321411,7.723219823674299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.7255859375,0.0,1313.2738037109375,1895.4371337890625,0.0,2561.13623046875,0.8554031252861023,1.0,0.0,3.0,1.0,0.0
18038700,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7014582753181458,0.2499483227729797,0.2299219369888305,296.7937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9777750968933104,0.684722363948822,0.6506040692329407,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9477924108505248,0.6240089535713196,0.4385077655315399,296.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7772616744041443,0.3452974855899811,0.3320727944374084,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.528591513633728,0.1117651760578155,0.5295660495758057,284.99627685546875,284.95001220703125,298.3420104980469,293.9844055175781,297.3333740234375,296.9889221191406,284.9997863769531,1.0,0.5385450124740601,0.3650935292243957,0.3650935292243957,1.0,1.0,-2.6179819107055664,0.6641140580177307,1.953867793083191,0.0722562000155448,0.882318377494812,0.882318377494812,0.0,178.43910217285156,176.0,43816.51171875,0.0,1817.80029296875,1.0,280.49530029296875,283.5323181152344,296.9338073730469,299.75262451171875,293.1499938964844,293.1499938964844,280.54998779296875,35301.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011454939842224,1.0,0.0,0.0,3.439516067504883,3.43953800201416,7.893834208516637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.0810546875,0.0,1306.43701171875,1895.4371337890625,0.0,2481.903076171875,0.8601750135421753,1.0,0.0,3.0,1.0,0.0
18038760,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.699337363243103,0.2489221841096878,0.2290366142988205,296.797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.975566864013672,0.6828010082244873,0.6488686203956604,296.8846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.9452539086341858,0.6223840117454529,0.437422513961792,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7750473618507385,0.3439499139785766,0.330840528011322,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.5258070230484009,0.1107459291815757,0.5251147747039795,284.9840087890625,284.95001220703125,298.33209228515625,293.95660400390625,297.3312683105469,296.98895263671875,284.9819030761719,1.0,0.5378077626228333,0.36580890417099,0.36580890417099,1.0,1.0,-2.606698513031006,0.6620693206787109,1.9446290731430047,0.0732120126485824,0.8887624740600586,0.8887624740600586,0.0,179.33541870117188,179.0,43691.22265625,0.0,1805.1607666015625,1.0,280.54058837890625,283.5204772949219,296.9124755859375,299.75457763671875,293.1499938964844,293.1499938964844,280.8500061035156,34034.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966922521591187,1.0,0.0,0.0,3.5057387351989746,3.50576114654541,8.200727847906819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.66259765625,0.0,1364.390380859375,1895.4371337890625,0.0,2441.222412109375,0.8713761568069458,1.0,0.0,3.0,1.0,0.0
18038820,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.6950157284736633,0.2469687759876251,0.2273646891117096,296.8043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.9708231091499328,0.6790611147880554,0.6454594135284424,296.88671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.9398998618125916,0.619231641292572,0.4353086054325104,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.7705378532409668,0.3413553833961487,0.3284803032875061,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.5203855037689209,0.1088058650493621,0.5167830586433411,285.0582580566406,284.95001220703125,298.3112487792969,293.9034423828125,297.3275756835937,296.9898986816406,285.0537414550781,1.0,0.5366394519805908,0.3672396242618561,0.3672396242618561,1.0,1.0,-2.585205316543579,0.6583229899406433,1.926882266998291,0.075096994638443,1.0,1.0,0.0,181.4035797119141,182.0,42844.26953125,0.0,1782.892822265625,1.0,280.84210205078125,283.61285400390625,296.8642883300781,299.6365661621094,293.1499938964844,293.1499938964844,280.54998779296875,30879.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858209609985352,1.0,0.0,0.0,3.702505588531494,3.702529191970825,9.14712700250675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.20556640625,0.0,1553.50439453125,1895.4371337890625,0.0,2342.55712890625,0.9132224321365356,1.0,0.0,3.0,1.0,0.0
18038880,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.6950157284736633,0.2469687759876251,0.2273646891117096,296.8043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.9708231091499328,0.6790611147880554,0.6454594135284424,296.88671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.9398998618125916,0.619231641292572,0.4353086054325104,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.7705378532409668,0.3413553833961487,0.3284803032875061,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.5203855037689209,0.1088058650493621,0.5167830586433411,285.0582580566406,284.95001220703125,298.3112487792969,293.9034423828125,297.3275756835937,296.9898986816406,285.0537414550781,1.0,0.5366394519805908,0.3672396242618561,0.3672396242618561,1.0,1.0,-2.585205316543579,0.6583229899406433,1.926882266998291,0.075096994638443,1.0,1.0,0.0,181.4035797119141,182.0,42844.26953125,0.0,1782.892822265625,1.0,280.84210205078125,283.61285400390625,296.8642883300781,299.6365661621094,293.1499938964844,293.1499938964844,280.54998779296875,30879.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858209609985352,1.0,0.0,0.0,3.702505588531494,3.702529191970825,9.14712700250675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.20556640625,0.0,1553.50439453125,1895.4371337890625,0.0,2342.55712890625,0.9132224321365356,1.0,0.0,3.0,1.0,0.0
18038940,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.6890143156051636,0.2438714504241943,0.2250523418188095,296.79248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9640172719955444,0.6734983325004578,0.6409016251564026,296.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.9322269558906556,0.6140023469924927,0.4322259128093719,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.7645801305770874,0.3377046585083008,0.3255118131637573,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.513949453830719,0.1064229682087898,0.5075786113739014,284.86090087890625,284.95001220703125,298.2889404296875,293.8538513183594,297.3199768066406,296.98651123046875,284.8626403808594,1.0,0.535499095916748,0.3686703443527221,0.3686703443527221,1.0,1.0,-2.5586299896240234,0.6528558135032654,1.9057741165161133,0.0758767202496528,0.8516755700111389,0.8516755700111389,0.0,184.47100830078125,185.0,43192.90625,0.0,1757.938720703125,1.0,280.5578308105469,283.41705322265625,296.89080810546875,299.7671813964844,293.1499938964844,293.1499938964844,280.8500061035156,39393.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984357476234436,1.0,0.0,0.0,3.607161521911621,3.6071858406066895,8.682093834977422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.82080078125,0.0,1511.12451171875,1895.4371337890625,0.0,2457.132080078125,0.8977873921394348,1.0,0.0,3.0,1.0,0.0
18039000,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.6890143156051636,0.2438714504241943,0.2250523418188095,296.79248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9640172719955444,0.6734983325004578,0.6409016251564026,296.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.9322269558906556,0.6140023469924927,0.4322259128093719,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.7645801305770874,0.3377046585083008,0.3255118131637573,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.513949453830719,0.1064229682087898,0.5075786113739014,284.86090087890625,284.95001220703125,298.2889404296875,293.8538513183594,297.3199768066406,296.98651123046875,284.8626403808594,1.0,0.535499095916748,0.3686703443527221,0.3686703443527221,1.0,1.0,-2.5586299896240234,0.6528558135032654,1.9057741165161133,0.0758767202496528,0.8516755700111389,0.8516755700111389,0.0,184.47100830078125,185.0,43192.90625,0.0,1757.938720703125,1.0,280.5578308105469,283.41705322265625,296.89080810546875,299.7671813964844,293.1499938964844,293.1499938964844,280.8500061035156,39393.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984357476234436,1.0,0.0,0.0,3.607161521911621,3.6071858406066895,8.682093834977422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.82080078125,0.0,1511.12451171875,1895.4371337890625,0.0,2457.132080078125,0.8977873921394348,1.0,0.0,3.0,1.0,0.0
18039060,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6832274198532104,0.2414281219244003,0.2227645069360733,296.7946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9572786688804626,0.6691751480102539,0.6366056203842163,296.8642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9248848557472228,0.6100504994392395,0.4292771816253662,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7588579058647156,0.3345803022384643,0.3225022554397583,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.5075142979621887,0.1041080728173255,0.4975248575210571,284.98760986328125,284.95001220703125,298.2649841308594,293.8081970214844,297.31268310546875,296.9840393066406,284.9850158691406,1.0,0.5342761278152466,0.3701047599315643,0.3701047599315643,1.0,1.0,-2.531473398208618,0.6471936106681824,1.8842798471450808,0.0757410675287246,0.9414118528366088,0.9414118528366088,0.0,187.40919494628903,188.0,42007.9609375,0.0,1731.957763671875,1.0,280.8427429199219,283.5613708496094,296.7709655761719,299.5106506347656,293.1499938964844,293.1499938964844,280.54998779296875,33720.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867676615715027,1.0,0.0,0.0,3.69579029083252,3.695814371109009,9.113977625929692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.98779296875,0.0,1567.4403076171875,1895.4371337890625,0.0,2351.110595703125,0.9136749505996704,1.0,0.0,3.0,1.0,0.0
18039120,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6832274198532104,0.2414281219244003,0.2227645069360733,296.7946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9572786688804626,0.6691751480102539,0.6366056203842163,296.8642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9248848557472228,0.6100504994392395,0.4292771816253662,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7588579058647156,0.3345803022384643,0.3225022554397583,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.5075142979621887,0.1041080728173255,0.4975248575210571,284.98760986328125,284.95001220703125,298.2649841308594,293.8081970214844,297.31268310546875,296.9840393066406,284.9850158691406,1.0,0.5342761278152466,0.3701047599315643,0.3701047599315643,1.0,1.0,-2.531473398208618,0.6471936106681824,1.8842798471450808,0.0757410675287246,0.9414118528366088,0.9414118528366088,0.0,187.40919494628903,188.0,42007.9609375,0.0,1731.957763671875,1.0,280.8427429199219,283.5613708496094,296.7709655761719,299.5106506347656,293.1499938964844,293.1499938964844,280.54998779296875,33720.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867676615715027,1.0,0.0,0.0,3.69579029083252,3.695814371109009,9.113977625929692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.98779296875,0.0,1567.4403076171875,1895.4371337890625,0.0,2351.110595703125,0.9136749505996704,1.0,0.0,3.0,1.0,0.0
18039180,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.6773461103439331,0.2384074926376342,0.2204077243804931,296.7860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.9500845074653624,0.6638078093528748,0.6320723295211792,296.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.9173757433891296,0.6049302816390991,0.4261328279972076,296.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.7531128525733948,0.3309133350849151,0.3194077610969543,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.5012518763542175,0.1016208603978157,0.4875430166721344,284.8628845214844,284.95001220703125,298.2392883300781,293.7669677734375,297.30389404296875,296.9803161621094,284.8671875,1.0,0.5330910086631775,0.3715392053127289,0.3715392053127289,1.0,1.0,-2.503711700439453,0.6412705779075623,1.862441062927246,0.0754044726490974,0.8130115866661072,0.8130115866661072,0.0,190.51339721679688,191.0,41915.81640625,0.0,1706.2001953125,1.0,280.5576171875,283.44366455078125,296.7826843261719,299.5810852050781,293.1499938964844,293.1499938964844,280.8500061035156,42125.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794497549533844,1.0,0.0,0.0,3.4649879932403564,3.4650113582611084,8.011185741452209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.05224609375,0.0,1380.41796875,1895.4371337890625,0.0,2421.227783203125,0.8693779110908508,1.0,0.0,3.0,1.0,0.0
18039240,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.6773461103439331,0.2384074926376342,0.2204077243804931,296.7860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.9500845074653624,0.6638078093528748,0.6320723295211792,296.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.9173757433891296,0.6049302816390991,0.4261328279972076,296.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.7531128525733948,0.3309133350849151,0.3194077610969543,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.5012518763542175,0.1016208603978157,0.4875430166721344,284.8628845214844,284.95001220703125,298.2392883300781,293.7669677734375,297.30389404296875,296.9803161621094,284.8671875,1.0,0.5330910086631775,0.3715392053127289,0.3715392053127289,1.0,1.0,-2.503711700439453,0.6412705779075623,1.862441062927246,0.0754044726490974,0.8130115866661072,0.8130115866661072,0.0,190.51339721679688,191.0,41915.81640625,0.0,1706.2001953125,1.0,280.5576171875,283.44366455078125,296.7826843261719,299.5810852050781,293.1499938964844,293.1499938964844,280.8500061035156,42125.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794497549533844,1.0,0.0,0.0,3.4649879932403564,3.4650113582611084,8.011185741452209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.05224609375,0.0,1380.41796875,1895.4371337890625,0.0,2421.227783203125,0.8693779110908508,1.0,0.0,3.0,1.0,0.0
18039300,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.6744563579559326,0.2371883690357208,0.2192088812589645,296.78778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9464974999427797,0.6616702675819397,0.6298301219940186,296.8484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9137645959854126,0.6029301881790161,0.4245522916316986,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7503058910369873,0.3293261229991913,0.3178238570690155,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.4981265664100647,0.1004324331879615,0.4823040068149566,284.993408203125,284.95001220703125,298.2257080078125,293.74810791015625,297.2997741699219,296.97906494140625,284.99835205078125,1.0,0.5324642062187195,0.3722564280033111,0.3722564280033111,1.0,1.0,-2.489476442337036,0.63816899061203,1.851307392120361,0.0751354470849037,0.8919230103492737,0.8919230103492737,0.0,192.0321502685547,191.0,40967.9375,0.0,1692.8319091796875,1.0,280.7967529296875,283.5899963378906,296.6913146972656,299.3309326171875,293.1499938964844,293.1499938964844,280.8500061035156,35628.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849774956703186,1.0,0.0,0.0,3.4942877292633057,3.494310140609741,8.147242169798119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.74365234375,0.0,1364.0693359375,1895.4371337890625,0.0,2334.943359375,0.8727277517318726,1.0,0.0,3.0,1.0,0.0
18039360,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.6721620559692383,0.2361193746328354,0.2182856649160385,296.79119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9435568451881408,0.6597159504890442,0.6280539035797119,296.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.9109271764755248,0.6011375784873962,0.4233467578887939,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7480024695396423,0.3278793394565582,0.3164990246295929,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.4954151809215545,0.0993389561772346,0.4775572121143341,284.9873962402344,284.95001220703125,298.2116394042969,293.7304992675781,297.2965087890625,296.9789428710937,284.9852294921875,1.0,0.5319337844848633,0.3730582296848297,0.3730582296848297,1.0,1.0,-2.4774880409240723,0.6359865665435791,1.841501355171204,0.0753742679953575,0.9029838442802428,0.9029838442802428,0.0,193.2928466796875,194.0,40845.95703125,0.0,1681.5701904296875,1.0,280.8410949707031,283.5820617675781,296.6783447265625,299.3402099609375,293.1499938964844,293.1499938964844,280.54998779296875,34021.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796025276184082,1.0,0.0,0.0,3.563308000564575,3.563330888748169,8.472274544146785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.21728515625,0.0,1424.3887939453125,1895.4371337890625,0.0,2286.572021484375,0.8843048810958862,1.0,0.0,3.0,1.0,0.0
18039420,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6667131781578064,0.2331956773996353,0.2159991115331649,296.7845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.936448574066162,0.6545035243034363,0.6236327290534973,296.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9043108224868774,0.5960703492164612,0.4202154576778412,296.9049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7427130937576294,0.3242636024951935,0.3134342432022095,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.4895382523536682,0.0968911349773407,0.4676949083805084,284.8834533691406,284.95001220703125,298.18194580078125,293.6991882324219,297.2875671386719,296.9762268066406,284.886474609375,1.0,0.5308265686035156,0.3746618628501892,0.3746618628501892,1.0,1.0,-2.450141429901123,0.6304407715797424,1.819700598716736,0.0757069215178489,0.795111894607544,0.795111894607544,0.0,196.35055541992188,197.0,40714.484375,0.0,1656.90087890625,1.0,280.5594482421875,283.4840087890625,296.7069702148437,299.4251403808594,293.1499938964844,293.1499938964844,280.8500061035156,41698.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858578562736511,1.0,0.0,0.0,3.3241093158721924,3.324131488800049,7.372994446086523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.5615234375,0.0,1238.7562255859375,1895.4371337890625,0.0,2342.890625,0.8386632204055786,1.0,0.0,3.0,1.0,0.0
18039480,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6667131781578064,0.2331956773996353,0.2159991115331649,296.7845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.936448574066162,0.6545035243034363,0.6236327290534973,296.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9043108224868774,0.5960703492164612,0.4202154576778412,296.9049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7427130937576294,0.3242636024951935,0.3134342432022095,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.4895382523536682,0.0968911349773407,0.4676949083805084,284.8834533691406,284.95001220703125,298.18194580078125,293.6991882324219,297.2875671386719,296.9762268066406,284.886474609375,1.0,0.5308265686035156,0.3746618628501892,0.3746618628501892,1.0,1.0,-2.450141429901123,0.6304407715797424,1.819700598716736,0.0757069215178489,0.795111894607544,0.795111894607544,0.0,196.35055541992188,197.0,40714.484375,0.0,1656.90087890625,1.0,280.5594482421875,283.4840087890625,296.7069702148437,299.4251403808594,293.1499938964844,293.1499938964844,280.8500061035156,41698.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858578562736511,1.0,0.0,0.0,3.3241093158721924,3.324131488800049,7.372994446086523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.5615234375,0.0,1238.7562255859375,1895.4371337890625,0.0,2342.890625,0.8386632204055786,1.0,0.0,3.0,1.0,0.0
18039540,296.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878845214844,0.6618511080741882,0.0,0.2139088213443756,296.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9870300292969,0.9300137162208556,0.0,0.6196741461753845,296.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.987060546875,0.8986769914627075,0.0,0.4173957407474518,296.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9875183105469,0.7379204034805298,0.0,0.3105241060256958,296.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900207519531,0.4837300181388855,0.0,0.457799881696701,284.9874267578125,294.1499938964844,298.1499938964844,293.6734619140625,297.27947998046875,296.97540283203125,284.9854736328125,0.0,0.0,0.3762654662132263,0.3762654662132263,1.0,1.0,-2.424098014831543,0.6252668499946594,1.7988312244415283,0.0761589705944061,0.0,0.0,0.0,199.14263916015625,60.0,39751.4453125,0.0,1633.2379150390625,0.0,280.83966064453125,283.6029968261719,296.619384765625,299.2099304199219,293.1499938964844,293.1499938964844,278.1499938964844,33824.578125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.43898606300354,3.4390077590942383,7.891401878623583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1295.4970703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878845214844,0.6618511080741882,0.0,0.2139088213443756,296.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9870300292969,0.9300137162208556,0.0,0.6196741461753845,296.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.987060546875,0.8986769914627075,0.0,0.4173957407474518,296.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9875183105469,0.7379204034805298,0.0,0.3105241060256958,296.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900207519531,0.4837300181388855,0.0,0.457799881696701,284.9874267578125,294.1499938964844,298.1499938964844,293.6734619140625,297.27947998046875,296.97540283203125,284.9854736328125,0.0,0.0,0.3762654662132263,0.3762654662132263,1.0,1.0,-2.424098014831543,0.6252668499946594,1.7988312244415283,0.0761589705944061,0.0,0.0,0.0,199.14263916015625,60.0,39751.4453125,0.0,1633.2379150390625,0.0,280.83966064453125,283.6029968261719,296.619384765625,299.2099304199219,293.1499938964844,293.1499938964844,278.1499938964844,33824.578125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.43898606300354,3.4390077590942383,7.891401878623583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1295.4970703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.7576904296875,0.4124847948551178,0.0,0.0015659533673897,297.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6484069824219,0.4124847948551178,0.0,0.001649038400501,297.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662658691406,0.4124847948551178,0.0,0.0012179741170257,297.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7558288574219,0.4124847948551178,0.0,0.0016490312991663,297.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7427062988281,0.0,0.0,0.0078221522271633,287.19873046875,294.1499938964844,298.13134765625,293.6627197265625,296.8583679199219,296.976318359375,284.09576416015625,0.0,0.0,0.2991164326667785,0.2991164326667785,1.0,1.0,-0.0166874434798955,0.0044752252288162,0.0122122187167406,-0.0336462333798408,0.0,0.0,0.0,-0.0927356481552124,60.0,2212.1826171875,0.0,-1.898624213936273e-05,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,3.431341610848904e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.66086260469068e-13,9.661493610355065e-13,2.119747720184261e-18,4.1186092730738366e-11,4.118604415848104e-11,5.082682411364758e-17,0.0,0.0,-0.0,0.0,0.0,7.364452506328807e-22,2.829124746640999e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7208251953125,0.0,0.0,0.0008675435674376,297.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6171264648437,0.0,0.0,0.0023902307730168,297.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72271728515625,0.0,0.0,0.0016139890067279,297.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72198486328125,0.0,0.0,0.001231571775861,297.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7195739746094,0.0,0.0,0.0020592743530869,287.09912109375,294.1499938964844,298.110595703125,293.6541748046875,297.0194091796875,297.1742248535156,283.5566101074219,0.0,0.0,0.225759282708168,0.225759282708168,1.0,1.0,-0.0116647323593497,0.0022179454099386,0.0094467876479029,-0.0338517874479293,0.0,0.0,0.0,-0.0665813311934471,60.0,1096.3907470703125,0.0,-6.543192739627557e-06,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6209007746091966e-27,-1.9054940943403373e-27,-2.1085782566180032e-30,1.9219130010314853e-18,1.9205936479544632e-18,1.319400130997354e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0424194335937,0.0,0.0,0.0001065527685568,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9163818359375,0.0,0.0,0.0001131349999923,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0484924316406,0.0,0.0,8.346583490492776e-05,297.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0394592285156,0.0,0.0,0.00011240549793,297.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0336303710937,0.0,0.0,0.0005308139370754,287.5182800292969,294.1499938964844,298.05914306640625,293.6415405273437,295.8727111816406,296.2674865722656,283.306884765625,0.0,0.0,0.0752530992031097,0.0752530992031097,1.0,1.0,0.0146480938419699,1.3170148122298995e-05,-0.0146612646058201,-0.0284848622977733,0.0,0.0,0.0,0.0714012756943702,60.0,265.69451904296875,-0.0,-8.795402806072161e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.098926217034738e-21,-3.6314242672004425e-21,-3.4675023537310786e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0424194335937,0.0,0.0,0.0001065527685568,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9163818359375,0.0,0.0,0.0001131349999923,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0484924316406,0.0,0.0,8.346583490492776e-05,297.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0394592285156,0.0,0.0,0.00011240549793,297.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0336303710937,0.0,0.0,0.0005308139370754,287.5182800292969,294.1499938964844,298.05914306640625,293.6415405273437,295.8727111816406,296.2674865722656,283.306884765625,0.0,0.0,0.0752530992031097,0.0752530992031097,1.0,1.0,0.0146480938419699,1.3170148122298995e-05,-0.0146612646058201,-0.0284848622977733,0.0,0.0,0.0,0.0714012756943702,60.0,265.69451904296875,-0.0,-8.795402806072161e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.098926217034738e-21,-3.6314242672004425e-21,-3.4675023537310786e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,297.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0480041503906,0.0,0.0,9.780614345800132e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9223327636719,0.0,0.0,0.0001030212079058,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0543518066406,0.0,0.0,7.608843588968739e-05,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0450134277344,0.0,0.0,0.0001030003768391,297.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0389709472656,0.0,0.0,0.0004885143716819,287.518310546875,294.1499938964844,298.0292053222656,293.63751220703125,295.74981689453125,296.44683837890625,283.2802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0021287526469677,2.1619145584850243e-08,0.0021287309937179,-0.0290797613561153,0.0,0.0,0.0,-0.0161156803369522,60.0,138.40052795410156,0.0,-7.406295310374844e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.212712018874795e-21,-3.608666299038865e-21,-3.604045315939148e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0449523925781,0.0,0.0,9.697533823782578e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.92010498046875,0.0,0.0,0.0001021217394736,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.05126953125,0.0,0.0,7.542661478510126e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,0.0001021201969706,297.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0359802246094,0.0,0.0,0.0004844022623728,287.5096130371094,294.1499938964844,297.99658203125,293.6349182128906,295.7624206542969,296.7456359863281,283.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333897080272,9.767808784033605e-09,0.0010333799291402,-0.0246372576802968,0.0,0.0,0.0,-0.0096548665314912,60.0,75.28475189208984,0.0,-7.280865332859322e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.215895533322132e-21,-3.608028949914544e-21,-3.607866179510804e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
