time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18040020,298.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0385131835937,0.0,0.0,9.52860646066256e-05,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9152526855469,0.0,0.0,0.000100341901998,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.04473876953125,0.0,0.0,7.411213300656527e-05,298.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0355834960937,0.0,0.0,0.0001003411089186,297.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0296630859375,0.0,0.0,0.000475965644,287.4920349121094,294.1499938964844,297.9237670898437,293.6336364746094,295.80224609375,297.1200561523437,283.3656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101538549643,7.662619871950938e-09,0.0010153778130188,-0.0191263332962989,0.0,0.0,0.0,-0.0086115272715687,60.0,34.78087615966797,0.0,-7.029388626733636e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216013471182906e-21,-3.608005120004319e-21,-3.6080079472818034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0385131835937,0.0,0.0,9.52860646066256e-05,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9152526855469,0.0,0.0,0.000100341901998,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.04473876953125,0.0,0.0,7.411213300656527e-05,298.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0355834960937,0.0,0.0,0.0001003411089186,297.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0296630859375,0.0,0.0,0.000475965644,287.4920349121094,294.1499938964844,297.9237670898437,293.6336364746094,295.80224609375,297.1200561523437,283.3656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101538549643,7.662619871950938e-09,0.0010153778130188,-0.0191263332962989,0.0,0.0,0.0,-0.0086115272715687,60.0,34.78087615966797,0.0,-7.029388626733636e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216013471182906e-21,-3.608005120004319e-21,-3.6080079472818034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0316467285156,0.0,0.0,9.441791189601644e-05,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9099426269531,0.0,0.0,9.942769247572868e-05,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0378112792969,0.0,0.0,7.34368950361386e-05,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0287475585937,0.0,0.0,9.942689939634874e-05,297.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0229187011719,0.0,0.0,0.0004716292023658,287.4741516113281,294.1499938964844,297.841552734375,293.6370544433594,295.83941650390625,297.31298828125,283.4461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061289649456,6.580679112744292e-09,0.0010061223292723,-0.0162924658507108,0.0,0.0,0.0,-0.0080751441419124,60.0,27.34929275512696,0.0,-6.901861837604883e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216011047802205e-21,-3.6080055239011026e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0316467285156,0.0,0.0,9.441791189601644e-05,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9099426269531,0.0,0.0,9.942769247572868e-05,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0378112792969,0.0,0.0,7.34368950361386e-05,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0287475585937,0.0,0.0,9.942689939634874e-05,297.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0229187011719,0.0,0.0,0.0004716292023658,287.4741516113281,294.1499938964844,297.841552734375,293.6370544433594,295.83941650390625,297.31298828125,283.4461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061289649456,6.580679112744292e-09,0.0010061223292723,-0.0162924658507108,0.0,0.0,0.0,-0.0080751441419124,60.0,27.34929275512696,0.0,-6.901861837604883e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216011047802205e-21,-3.6080055239011026e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0242919921875,0.0,0.0,9.532566036796196e-05,299.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9040832519531,0.0,0.0,0.0001003835859592,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0303649902344,0.0,0.0,7.414291758323088e-05,298.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0214233398437,0.0,0.0,0.0001003828001557,298.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0156555175781,0.0,0.0,0.0004761636082548,287.45574951171875,294.1499938964844,297.7509155273437,293.6444396972656,295.8742980957031,297.432861328125,283.5247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157931828871,7.711590477299524e-09,0.0010157854994758,-0.0192546006292104,0.0,0.0,0.0,-0.0086357491090893,60.0,25.40400695800781,0.0,-7.035190918713853e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216011047802205e-21,-3.6080055239011026e-21,-3.6080055239011026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0242919921875,0.0,0.0,9.532566036796196e-05,299.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9040832519531,0.0,0.0,0.0001003835859592,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0303649902344,0.0,0.0,7.414291758323088e-05,298.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0214233398437,0.0,0.0,0.0001003828001557,298.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0156555175781,0.0,0.0,0.0004761636082548,287.45574951171875,294.1499938964844,297.7509155273437,293.6444396972656,295.8742980957031,297.432861328125,283.5247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157931828871,7.711590477299524e-09,0.0010157854994758,-0.0192546006292104,0.0,0.0,0.0,-0.0086357491090893,60.0,25.40400695800781,0.0,-7.035190918713853e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216011047802205e-21,-3.6080055239011026e-21,-3.6080055239011026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162353515625,0.0,0.0,9.881539881462233e-05,299.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8975830078125,0.0,0.0,0.0001040584829752,298.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0222473144531,0.0,0.0,7.685717719141394e-05,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0133972167969,0.0,0.0,0.0001040576680679,298.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0077209472656,0.0,0.0,0.0004935954348184,287.4363708496094,294.1499938964844,297.6526794433594,293.6551513671875,295.9076232910156,297.51806640625,283.6000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529714636504,1.2059858889301722e-08,0.0010529593564569,-0.0306384433060884,0.0,0.0,0.0,-0.0107913324609398,60.0,24.674129486083984,0.0,-7.559694381598092e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.6080055239011026e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162353515625,0.0,0.0,9.881539881462233e-05,299.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8975830078125,0.0,0.0,0.0001040584829752,298.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0222473144531,0.0,0.0,7.685717719141394e-05,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0133972167969,0.0,0.0,0.0001040576680679,298.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0077209472656,0.0,0.0,0.0004935954348184,287.4363708496094,294.1499938964844,297.6526794433594,293.6551513671875,295.9076232910156,297.51806640625,283.6000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529714636504,1.2059858889301722e-08,0.0010529593564569,-0.0306384433060884,0.0,0.0,0.0,-0.0107913324609398,60.0,24.674129486083984,0.0,-7.559694381598092e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.6080055239011026e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.01190185546875,0.0,0.0,0.0001015813031699,299.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.89404296875,0.0,0.0,0.0001069711288437,298.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01788330078125,0.0,0.0,7.900845230324194e-05,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.00909423828125,0.0,0.0,0.0001069703066605,298.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0034484863281,0.0,0.0,0.0005074114887975,287.4262084960937,294.1499938964844,297.6010131835937,293.6615295410156,295.9239196777344,297.5439758300781,283.6365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824397904798,1.5506383732599716e-08,0.001082424307242,-0.0396533943712711,0.0,0.0,0.0,-0.0124998921528458,60.0,24.77894592285156,0.0,-7.98880606112107e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00732421875,0.0,0.0,0.0001047301630023,299.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8902893066406,0.0,0.0,0.0001102870592148,298.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.01324462890625,0.0,0.0,8.145758329192176e-05,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0045166015625,0.0,0.0,0.0001102862152038,298.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9989013671875,0.0,0.0,0.0005231405375525,287.41558837890625,294.1499938964844,297.5477600097656,293.6684875488281,295.9400329589844,297.55010986328125,283.67218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159918503835,1.9430265396636063e-08,0.0011159724090248,-0.0499052703380584,0.0,0.0,0.0,-0.0144451055675745,60.0,24.92847442626953,0.0,-8.491750946859612e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99737548828125,0.0,0.0,0.0001101818270399,299.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.88201904296875,0.0,0.0,0.0001160279643954,299.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00323486328125,0.0,0.0,8.569779311073944e-05,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.99462890625,0.0,0.0,0.0001160270912805,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891052246094,0.0,0.0,0.0005503724096342,287.3931579589844,294.1499938964844,297.4370422363281,293.6838073730469,295.971435546875,297.5030517578125,283.7412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174095319584,2.6224089566539988e-08,0.0011740690097212,-0.0676171481609344,0.0,0.0,0.0,-0.0178131144493818,60.0,25.255022048950195,0.0,-9.398795697279638e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99737548828125,0.0,0.0,0.0001101818270399,299.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.88201904296875,0.0,0.0,0.0001160279643954,299.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00323486328125,0.0,0.0,8.569779311073944e-05,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.99462890625,0.0,0.0,0.0001160270912805,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891052246094,0.0,0.0,0.0005503724096342,287.3931579589844,294.1499938964844,297.4370422363281,293.6838073730469,295.971435546875,297.5030517578125,283.7412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174095319584,2.6224089566539988e-08,0.0011740690097212,-0.0676171481609344,0.0,0.0,0.0,-0.0178131144493818,60.0,25.255022048950195,0.0,-9.398795697279638e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98681640625,0.0,0.0,0.0001078901768778,299.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8731384277344,0.0,0.0,0.0001136147111537,299.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9925842285156,0.0,0.0,8.391537267016247e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9841003417969,0.0,0.0,0.0001136138598667,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786682128906,0.0,0.0,0.0005389254074543,287.36993408203125,294.1499938964844,297.3214416503906,293.70050048828125,296.0005187988281,297.41119384765625,283.8071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497013038024,2.33679067207504e-08,0.001149678020738,-0.0601775422692298,0.0,0.0,0.0,-0.0163973402231931,60.0,25.090246200561523,0.0,-9.01186396617959e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98681640625,0.0,0.0,0.0001078901768778,299.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8731384277344,0.0,0.0,0.0001136147111537,299.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9925842285156,0.0,0.0,8.391537267016247e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9841003417969,0.0,0.0,0.0001136138598667,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786682128906,0.0,0.0,0.0005389254074543,287.36993408203125,294.1499938964844,297.3214416503906,293.70050048828125,296.0005187988281,297.41119384765625,283.8071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497013038024,2.33679067207504e-08,0.001149678020738,-0.0601775422692298,0.0,0.0,0.0,-0.0163973402231931,60.0,25.090246200561523,0.0,-9.01186396617959e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9763488769531,0.0,0.0,0.000100600424048,299.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8642272949219,0.0,0.0,0.0001059381611412,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9820251464844,0.0,0.0,7.824550266377628e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97369384765625,0.0,0.0,0.0001059373826137,298.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96832275390625,0.0,0.0,0.0005025122663937,287.3475036621094,294.1499938964844,297.2017822265625,293.718017578125,296.0252685546875,297.3243103027344,283.8699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720242280513,1.4283430438410962e-08,0.001072010025382,-0.0364554971456527,0.0,0.0,0.0,-0.0118938386440277,60.0,23.98348426818848,0.0,-7.83518245839332e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9763488769531,0.0,0.0,0.000100600424048,299.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8642272949219,0.0,0.0,0.0001059381611412,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9820251464844,0.0,0.0,7.824550266377628e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97369384765625,0.0,0.0,0.0001059373826137,298.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96832275390625,0.0,0.0,0.0005025122663937,287.3475036621094,294.1499938964844,297.2017822265625,293.718017578125,296.0252685546875,297.3243103027344,283.8699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720242280513,1.4283430438410962e-08,0.001072010025382,-0.0364554971456527,0.0,0.0,0.0,-0.0118938386440277,60.0,23.98348426818848,0.0,-7.83518245839332e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9662170410156,0.0,0.0,9.522350592305884e-05,299.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8555603027344,0.0,0.0,0.0001002759308903,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9718322753906,0.0,0.0,7.406340591842309e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9635925292969,0.0,0.0,0.0001002752032945,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9582824707031,0.0,0.0,0.0004756539419759,287.3262634277344,294.1499938964844,297.0790405273437,293.73583984375,296.0456848144531,297.2587280273437,283.9297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147128487005,7.583224714835524e-09,0.0010147052817046,-0.0189183875918388,0.0,0.0,0.0,-0.0085722003132104,60.0,22.64873313903809,0.0,-7.019990988510473e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9662170410156,0.0,0.0,9.522350592305884e-05,299.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8555603027344,0.0,0.0,0.0001002759308903,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9718322753906,0.0,0.0,7.406340591842309e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9635925292969,0.0,0.0,0.0001002752032945,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9582824707031,0.0,0.0,0.0004756539419759,287.3262634277344,294.1499938964844,297.0790405273437,293.73583984375,296.0456848144531,297.2587280273437,283.9297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147128487005,7.583224714835524e-09,0.0010147052817046,-0.0189183875918388,0.0,0.0,0.0,-0.0085722003132104,60.0,22.64873313903809,0.0,-7.019990988510473e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.961181640625,0.0,0.0,9.452880476601422e-05,299.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8511962890625,0.0,0.0,9.954436973202974e-05,299.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9667358398437,0.0,0.0,7.35230787540786e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95855712890625,0.0,0.0,9.954364941222592e-05,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9532775878906,0.0,0.0,0.0004721838922705,287.3158264160156,294.1499938964844,297.0167541503906,293.74468994140625,296.0545654296875,297.2294006347656,283.95855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073023149743,6.717528311384058e-09,0.001007295679301,-0.01665092818439,0.0,0.0,0.0,-0.0081430012360215,60.0,22.148754119873047,0.0,-6.91792720886042e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9560546875,0.0,0.0,9.516636055195704e-05,299.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8467712402344,0.0,0.0,0.000100215736893,299.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9615783691406,0.0,0.0,7.401894981740043e-05,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9534606933594,0.0,0.0,0.0001002150238491,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9482116699219,0.0,0.0,0.0004753686080221,287.3053283691406,294.1499938964844,296.9540405273437,293.7534484863281,296.0628662109375,297.195068359375,283.9867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140833910554,7.511844479779484e-09,0.0010140758240595,-0.0187314543873071,0.0,0.0,0.0,-0.0085367178544402,60.0,21.80811309814453,0.0,-7.011549030266907e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9452514648437,0.0,0.0,0.0001003320503514,299.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8373718261719,0.0,0.0,0.0001056555047398,299.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9507141113281,0.0,0.0,7.803674088791013e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9426574707031,0.0,0.0,0.0001056547553162,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9375,0.0,0.0,0.0005011720350012,287.28350830078125,294.1499938964844,296.82769775390625,293.7704467773437,296.0779113769531,297.0757751464844,284.0411071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691153584048,1.3948453947421058e-08,0.0010691013885661,-0.0355794243514537,0.0,0.0,0.0,-0.0117275537922978,60.0,21.711612701416016,0.0,-7.793370571107516e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9452514648437,0.0,0.0,0.0001003320503514,299.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8373718261719,0.0,0.0,0.0001056555047398,299.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9507141113281,0.0,0.0,7.803674088791013e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9426574707031,0.0,0.0,0.0001056547553162,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9375,0.0,0.0,0.0005011720350012,287.28350830078125,294.1499938964844,296.82769775390625,293.7704467773437,296.0779113769531,297.0757751464844,284.0411071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691153584048,1.3948453947421058e-08,0.0010691013885661,-0.0355794243514537,0.0,0.0,0.0,-0.0117275537922978,60.0,21.711612701416016,0.0,-7.793370571107516e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9334716796875,0.0,0.0,0.0001060773356584,299.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8270874023437,0.0,0.0,0.0001117056017392,299.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9388732910156,0.0,0.0,8.250532118836418e-05,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9309387207031,0.0,0.0,0.0001117048232117,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92584228515625,0.0,0.0,0.000529870565515,287.2601318359375,294.1499938964844,296.7008972167969,293.7864685058594,296.0911865234375,296.8956604003906,284.0931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011303445789963,2.1107746661641613e-08,0.001130323507823,-0.0542834661900997,0.0,0.0,0.0,-0.0152767412364482,60.0,22.108423233032227,0.0,-8.711438681530127e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9334716796875,0.0,0.0,0.0001060773356584,299.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8270874023437,0.0,0.0,0.0001117056017392,299.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9388732910156,0.0,0.0,8.250532118836418e-05,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9309387207031,0.0,0.0,0.0001117048232117,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92584228515625,0.0,0.0,0.000529870565515,287.2601318359375,294.1499938964844,296.7008972167969,293.7864685058594,296.0911865234375,296.8956604003906,284.0931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011303445789963,2.1107746661641613e-08,0.001130323507823,-0.0542834661900997,0.0,0.0,0.0,-0.0152767412364482,60.0,22.108423233032227,0.0,-8.711438681530127e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9211730957031,0.0,0.0,0.0001051112267305,299.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8162841796875,0.0,0.0,0.0001106882264139,299.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9264831542969,0.0,0.0,8.175388938980177e-05,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9186706542969,0.0,0.0,0.0001106874624383,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.91363525390625,0.0,0.0,0.0005250448593869,287.2360534667969,294.1499938964844,296.57452392578125,293.8011779785156,296.10211181640625,296.7288513183594,284.1427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200872249901,1.9903643178054163e-08,0.00112006731797,-0.0511410310864448,0.0,0.0,0.0,-0.01468001678586,60.0,22.16164207458496,0.0,-8.55345589911849e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9211730957031,0.0,0.0,0.0001051112267305,299.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8162841796875,0.0,0.0,0.0001106882264139,299.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9264831542969,0.0,0.0,8.175388938980177e-05,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9186706542969,0.0,0.0,0.0001106874624383,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.91363525390625,0.0,0.0,0.0005250448593869,287.2360534667969,294.1499938964844,296.57452392578125,293.8011779785156,296.10211181640625,296.7288513183594,284.1427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200872249901,1.9903643178054163e-08,0.00112006731797,-0.0511410310864448,0.0,0.0,0.0,-0.01468001678586,60.0,22.16164207458496,0.0,-8.55345589911849e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9091491699219,0.0,0.0,9.881061123451218e-05,299.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8056640625,0.0,0.0,0.0001040532952174,299.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9143981933594,0.0,0.0,7.685335731366649e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9066772460937,0.0,0.0,0.0001040525894495,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9017333984375,0.0,0.0,0.000493572501,287.21295166015625,294.1499938964844,296.4494934082031,293.8143005371094,296.1096496582031,296.62078857421875,284.1898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529409628361,1.2052117526195616e-08,0.0010529288556426,-0.0306181497871875,0.0,0.0,0.0,-0.0107876742258667,60.0,21.317516326904297,0.0,-7.55873941216123e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9091491699219,0.0,0.0,9.881061123451218e-05,299.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8056640625,0.0,0.0,0.0001040532952174,299.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9143981933594,0.0,0.0,7.685335731366649e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9066772460937,0.0,0.0,0.0001040525894495,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9017333984375,0.0,0.0,0.000493572501,287.21295166015625,294.1499938964844,296.4494934082031,293.8143005371094,296.1096496582031,296.62078857421875,284.1898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529409628361,1.2052117526195616e-08,0.0010529288556426,-0.0306181497871875,0.0,0.0,0.0,-0.0107876742258667,60.0,21.317516326904297,0.0,-7.55873941216123e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9033203125,0.0,0.0,9.603991929907352e-05,299.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8005065917969,0.0,0.0,0.0001011355925584,299.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9085388183594,0.0,0.0,7.469835691154003e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90087890625,0.0,0.0,0.0001011349158943,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8959655761719,0.0,0.0,0.0004797325818799,287.2018737792969,294.1499938964844,296.38775634765625,293.8201904296875,296.1123962402344,296.5826110839844,284.2125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023408723995,8.599609024884103e-09,0.0010234001092612,-0.0215801671147346,0.0,0.0,0.0,-0.009076084010303,60.0,20.7699031829834,0.0,-7.140773305991388e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8975830078125,0.0,0.0,9.472727833781391e-05,299.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79541015625,0.0,0.0,9.9753298854921e-05,299.203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9027404785156,0.0,0.0,7.367739453911781e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8951416015625,0.0,0.0,9.975262946682052e-05,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8902282714844,0.0,0.0,0.0004731757799163,287.1909484863281,294.1499938964844,296.3266906738281,293.8255920410156,296.11444091796875,296.5494079589844,284.23468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094101307913,6.963937426718303e-09,0.001009403145872,-0.0172963589429855,0.0,0.0,0.0,-0.0082651590928435,60.0,20.301240921020508,0.0,-6.94690243108198e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88592529296875,0.0,0.0,9.608585241949186e-05,299.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850341796875,0.0,0.0,0.0001011839412967,299.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8910217285156,0.0,0.0,7.473406731151044e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8835144042969,0.0,0.0,0.0001011832719086,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.878662109375,0.0,0.0,0.0004799621237907,287.1690979003906,294.1499938964844,296.2069702148437,293.8348999023437,296.1170654296875,296.47222900390625,284.2776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023867400363,8.656586558686286e-09,0.0010238586692139,-0.0217294003814458,0.0,0.0,0.0,-0.009104186668992,60.0,19.770402908325195,0.0,-7.147578173771765e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88592529296875,0.0,0.0,9.608585241949186e-05,299.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850341796875,0.0,0.0,0.0001011839412967,299.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8910217285156,0.0,0.0,7.473406731151044e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8835144042969,0.0,0.0,0.0001011832719086,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.878662109375,0.0,0.0,0.0004799621237907,287.1690979003906,294.1499938964844,296.2069702148437,293.8348999023437,296.1170654296875,296.47222900390625,284.2776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023867400363,8.656586558686286e-09,0.0010238586692139,-0.0217294003814458,0.0,0.0,0.0,-0.009104186668992,60.0,19.770402908325195,0.0,-7.147578173771765e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8734741210937,0.0,0.0,0.0001022945434669,299.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738952636719,0.0,0.0,0.0001077220367733,299.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8785095214844,0.0,0.0,7.95630767242983e-05,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.87109375,0.0,0.0,0.0001077213382814,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8663024902344,0.0,0.0,0.0005109754856675,287.14605712890625,294.1499938964844,296.0912780761719,293.842041015625,296.1173400878906,296.328125,284.3185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010900174966081,1.6392924351293914e-08,0.0010900010820478,-0.0419708378612995,0.0,0.0,0.0,-0.0129393683746457,60.0,19.995317459106445,0.0,-8.101098103452389e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8734741210937,0.0,0.0,0.0001022945434669,299.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738952636719,0.0,0.0,0.0001077220367733,299.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8785095214844,0.0,0.0,7.95630767242983e-05,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.87109375,0.0,0.0,0.0001077213382814,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8663024902344,0.0,0.0,0.0005109754856675,287.14605712890625,294.1499938964844,296.0912780761719,293.842041015625,296.1173400878906,296.328125,284.3185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010900174966081,1.6392924351293914e-08,0.0010900010820478,-0.0419708378612995,0.0,0.0,0.0,-0.0129393683746457,60.0,19.995317459106445,0.0,-8.101098103452389e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8599853515625,0.0,0.0,0.0001092815655283,299.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7618408203125,0.0,0.0,0.0001150797615991,299.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8649597167969,0.0,0.0,8.499746036250144e-05,298.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8576354980469,0.0,0.0,0.0001150790194515,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8529357910156,0.0,0.0,0.0005458767409436,287.12139892578125,294.1499938964844,295.9804382324219,293.846923828125,296.11541748046875,296.1435241699219,284.35772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011644727783277,2.5099842204667773e-08,0.0011644476326182,-0.0646900460124015,0.0,0.0,0.0,-0.0172557346522808,60.0,20.622079849243164,0.0,-9.245525944834301e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8599853515625,0.0,0.0,0.0001092815655283,299.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7618408203125,0.0,0.0,0.0001150797615991,299.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8649597167969,0.0,0.0,8.499746036250144e-05,298.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8576354980469,0.0,0.0,0.0001150790194515,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8529357910156,0.0,0.0,0.0005458767409436,287.12139892578125,294.1499938964844,295.9804382324219,293.846923828125,296.11541748046875,296.1435241699219,284.35772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011644727783277,2.5099842204667773e-08,0.0011644476326182,-0.0646900460124015,0.0,0.0,0.0,-0.0172557346522808,60.0,20.622079849243164,0.0,-9.245525944834301e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8458251953125,0.0,0.0,0.0001102913520298,299.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7491149902344,0.0,0.0,0.0001161431064247,299.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8507080078125,0.0,0.0,8.578284905524924e-05,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.843505859375,0.0,0.0,0.0001161423715529,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8388671875,0.0,0.0,0.000550920900423,287.0958251953125,294.1499938964844,295.8753967285156,293.8494873046875,296.1112060546875,295.9896545410156,284.3951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011752641294151,2.6358128124570612e-08,0.001175237703137,-0.0679659992456436,0.0,0.0,0.0,-0.0178796760737895,60.0,20.959636688232425,0.0,-9.417149726687057e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8458251953125,0.0,0.0,0.0001102913520298,299.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7491149902344,0.0,0.0,0.0001161431064247,299.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8507080078125,0.0,0.0,8.578284905524924e-05,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.843505859375,0.0,0.0,0.0001161423715529,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8388671875,0.0,0.0,0.000550920900423,287.0958251953125,294.1499938964844,295.8753967285156,293.8494873046875,296.1112060546875,295.9896545410156,284.3951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011752641294151,2.6358128124570612e-08,0.001175237703137,-0.0679659992456436,0.0,0.0,0.0,-0.0178796760737895,60.0,20.959636688232425,0.0,-9.417149726687057e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8388061523437,0.0,0.0,0.0001077273191185,299.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7427978515625,0.0,0.0,0.0001134430276579,299.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8436889648437,0.0,0.0,8.378858183277771e-05,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8365173339844,0.0,0.0,0.000113442314614,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8319396972656,0.0,0.0,0.0005381132359616,287.0832824707031,294.1499938964844,295.8253479003906,293.849853515625,296.1083984375,295.9309387207031,284.4132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479434324428,2.316265046431453e-08,0.0011479202657938,-0.059642519801855,0.0,0.0,0.0,-0.0162955746054649,60.0,20.78799629211425,0.0,-8.984370936104825e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
