time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042360,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8319702148437,0.0,0.0,0.0001047040641424,299.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.73663330078125,0.0,0.0,0.0001102593669202,299.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8368225097656,0.0,0.0,8.143713785102591e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8297119140625,0.0,0.0,0.0001102586757042,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8251342773437,0.0,0.0,0.0005230116657912,287.07110595703125,294.1499938964844,295.77703857421875,293.8496398925781,296.1051940917969,295.8833312988281,284.430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115731196478,1.939503491144024e-08,0.0011157118715345,-0.0498132482171058,0.0,0.0,0.0,-0.0144278453662991,60.0,20.42811584472656,0.0,-8.487161551329336e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8187866210937,0.0,0.0,9.909210348268972e-05,299.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247009277344,0.0,0.0,0.0001043496376951,299.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.82354736328125,0.0,0.0,7.707223994657397e-05,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8165283203125,0.0,0.0,0.0001043489974108,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.81201171875,0.0,0.0,0.0004949792637489,287.0477905273437,294.1499938964844,295.68621826171875,293.84735107421875,296.0978088378906,295.8085021972656,284.4650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559255024418,1.2401749849288992e-08,0.0010559131624177,-0.0315330475568771,0.0,0.0,0.0,-0.0109609747305512,60.0,19.51572227478028,0.0,-7.601729379302925e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8187866210937,0.0,0.0,9.909210348268972e-05,299.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247009277344,0.0,0.0,0.0001043496376951,299.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.82354736328125,0.0,0.0,7.707223994657397e-05,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8165283203125,0.0,0.0,0.0001043489974108,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.81201171875,0.0,0.0,0.0004949792637489,287.0477905273437,294.1499938964844,295.68621826171875,293.84735107421875,296.0978088378906,295.8085021972656,284.4650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559255024418,1.2401749849288992e-08,0.0010559131624177,-0.0315330475568771,0.0,0.0,0.0,-0.0109609747305512,60.0,19.51572227478028,0.0,-7.601729379302925e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8060302734375,0.0,0.0,9.57004594965838e-05,299.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.713134765625,0.0,0.0,0.0001007780301733,299.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.81072998046875,0.0,0.0,7.443426875397563e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8038024902344,0.0,0.0,0.0001007774189929,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7993469238281,0.0,0.0,0.0004780375747941,287.02545166015625,294.1499938964844,295.6038818359375,293.8425598144531,296.08935546875,295.7526550292969,284.49774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197755182161,8.175476295946282e-09,0.0010197673691436,-0.0204694736748933,0.0,0.0,0.0,-0.0088657932355999,60.0,18.742090225219727,0.0,-7.090246612051487e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8060302734375,0.0,0.0,9.57004594965838e-05,299.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.713134765625,0.0,0.0,0.0001007780301733,299.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.81072998046875,0.0,0.0,7.443426875397563e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8038024902344,0.0,0.0,0.0001007774189929,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7993469238281,0.0,0.0,0.0004780375747941,287.02545166015625,294.1499938964844,295.6038818359375,293.8425598144531,296.08935546875,295.7526550292969,284.49774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197755182161,8.175476295946282e-09,0.0010197673691436,-0.0204694736748933,0.0,0.0,0.0,-0.0088657932355999,60.0,18.742090225219727,0.0,-7.090246612051487e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7934265136719,0.0,0.0,9.450764628127216e-05,299.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70172119140625,0.0,0.0,9.952192340278998e-05,299.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7980651855469,0.0,0.0,7.35065113985911e-05,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7912292480469,0.0,0.0,9.952132677426562e-05,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7868347167969,0.0,0.0,0.0004720793804153,287.00360107421875,294.1499938964844,295.5308532714844,293.8352966308594,296.0798034667969,295.70391845703125,284.5291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007056212984,6.689084397493161e-09,0.0010070494608953,-0.0165764242410659,0.0,0.0,0.0,-0.0081288861110806,60.0,18.21932983398437,0.0,-6.914586947459611e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7934265136719,0.0,0.0,9.450764628127216e-05,299.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70172119140625,0.0,0.0,9.952192340278998e-05,299.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7980651855469,0.0,0.0,7.35065113985911e-05,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7912292480469,0.0,0.0,9.952132677426562e-05,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7868347167969,0.0,0.0,0.0004720793804153,287.00360107421875,294.1499938964844,295.5308532714844,293.8352966308594,296.0798034667969,295.70391845703125,284.5291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007056212984,6.689084397493161e-09,0.0010070494608953,-0.0165764242410659,0.0,0.0,0.0,-0.0081288861110806,60.0,18.21932983398437,0.0,-6.914586947459611e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.78076171875,0.0,0.0,9.470643999520688e-05,299.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.690185546875,0.0,0.0,9.973124542739242e-05,299.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78533935546875,0.0,0.0,7.366111822193488e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7785949707031,0.0,0.0,9.973065607482567e-05,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7742614746094,0.0,0.0,0.0004730724322143,286.9818420410156,294.1499938964844,295.46807861328125,293.82550048828125,296.0692749023437,295.6522521972656,284.5592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091703152284,6.9366423716132886e-09,0.001009163330309,-0.017224870622158,0.0,0.0,0.0,-0.0082515962421894,60.0,17.945186614990234,0.0,-6.943690777916346e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.78076171875,0.0,0.0,9.470643999520688e-05,299.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.690185546875,0.0,0.0,9.973124542739242e-05,299.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78533935546875,0.0,0.0,7.366111822193488e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7785949707031,0.0,0.0,9.973065607482567e-05,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7742614746094,0.0,0.0,0.0004730724322143,286.9818420410156,294.1499938964844,295.46807861328125,293.82550048828125,296.0692749023437,295.6522521972656,284.5592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091703152284,6.9366423716132886e-09,0.001009163330309,-0.017224870622158,0.0,0.0,0.0,-0.0082515962421894,60.0,17.945186614990234,0.0,-6.943690777916346e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7743835449219,0.0,0.0,9.506797505309804e-05,299.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68438720703125,0.0,0.0,0.0001001119671855,299.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789306640625,0.0,0.0,7.394231215585023e-05,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7722473144531,0.0,0.0,0.0001001113705569,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7679138183594,0.0,0.0,0.0004748784122057,286.970947265625,294.1499938964844,295.4407958984375,293.81964111328125,296.0636291503906,295.6239318847656,284.5738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130223818123,7.387057188168454e-09,0.0010130149312317,-0.0184046141803264,0.0,0.0,0.0,-0.0084748864173889,60.0,17.870779037475586,0.0,-6.996798873615262e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7679443359375,0.0,0.0,9.548127854941411e-05,299.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67852783203125,0.0,0.0,0.0001005471931421,299.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7724914550781,0.0,0.0,7.426377123920247e-05,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.76580810546875,0.0,0.0,0.0001005466037895,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.76153564453125,0.0,0.0,0.0004769429506268,286.96002197265625,294.1499938964844,295.4164123535156,293.8131408691406,296.05780029296875,295.5942687988281,284.588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174255585297,7.901970633383826e-09,0.0010174176422879,-0.0197532027959823,0.0,0.0,0.0,-0.0087301498278975,60.0,17.819618225097656,0.0,-7.057760598172538e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7549743652344,0.0,0.0,9.617776959203184e-05,299.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66668701171875,0.0,0.0,0.0001012806242215,299.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75946044921875,0.0,0.0,7.480548083549365e-05,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528686523437,0.0,0.0,0.0001012800421449,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486572265625,0.0,0.0,0.0004804221098311,286.9381103515625,294.1499938964844,295.3767395019531,293.798095703125,296.04571533203125,295.53485107421875,284.6159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248475009575,8.76968364593722e-09,0.001024838653393,-0.0220255441963672,0.0,0.0,0.0,-0.0091603184118866,60.0,17.741931915283203,0.0,-7.161087012264036e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7549743652344,0.0,0.0,9.617776959203184e-05,299.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66668701171875,0.0,0.0,0.0001012806242215,299.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75946044921875,0.0,0.0,7.480548083549365e-05,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528686523437,0.0,0.0,0.0001012800421449,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486572265625,0.0,0.0,0.0004804221098311,286.9381103515625,294.1499938964844,295.3767395019531,293.798095703125,296.04571533203125,295.53485107421875,284.6159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248475009575,8.76968364593722e-09,0.001024838653393,-0.0220255441963672,0.0,0.0,0.0,-0.0091603184118866,60.0,17.741931915283203,0.0,-7.161087012264036e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7419128417969,0.0,0.0,9.645427780924364e-05,299.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547546386719,0.0,0.0,0.0001015717862173,299.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.746337890625,0.0,0.0,7.502053631469607e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7398376464844,0.0,0.0,0.0001015712114167,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73565673828125,0.0,0.0,0.0004818033485207,286.9161682128906,294.1499938964844,295.3500061035156,293.7802734375,296.0332336425781,295.4808959960937,284.6427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277937399223,9.114082821781722e-09,0.0010277845431119,-0.0229273568838834,0.0,0.0,0.0,-0.0093310568481683,60.0,17.649168014526367,0.0,-7.202305596365477e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7419128417969,0.0,0.0,9.645427780924364e-05,299.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547546386719,0.0,0.0,0.0001015717862173,299.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.746337890625,0.0,0.0,7.502053631469607e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7398376464844,0.0,0.0,0.0001015712114167,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73565673828125,0.0,0.0,0.0004818033485207,286.9161682128906,294.1499938964844,295.3500061035156,293.7802734375,296.0332336425781,295.4808959960937,284.6427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277937399223,9.114082821781722e-09,0.0010277845431119,-0.0229273568838834,0.0,0.0,0.0,-0.0093310568481683,60.0,17.649168014526367,0.0,-7.202305596365477e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7287902832031,0.0,0.0,9.639229392632842e-05,299.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6427307128906,0.0,0.0,0.0001015065136016,299.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.733154296875,0.0,0.0,7.497231854358688e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72674560546875,0.0,0.0,0.0001015059388009,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7226257324219,0.0,0.0,0.0004814938292838,286.89434814453125,294.1499938964844,295.3302917480469,293.7613220214844,296.0205993652344,295.4367980957031,284.66851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271335486322,9.036730475031618e-09,0.0010271245846524,-0.0227248128503561,0.0,0.0,0.0,-0.0092927170917391,60.0,17.513307571411133,0.0,-7.193037276920222e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7287902832031,0.0,0.0,9.639229392632842e-05,299.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6427307128906,0.0,0.0,0.0001015065136016,299.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.733154296875,0.0,0.0,7.497231854358688e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72674560546875,0.0,0.0,0.0001015059388009,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7226257324219,0.0,0.0,0.0004814938292838,286.89434814453125,294.1499938964844,295.3302917480469,293.7613220214844,296.0205993652344,295.4367980957031,284.66851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271335486322,9.036730475031618e-09,0.0010271245846524,-0.0227248128503561,0.0,0.0,0.0,-0.0092927170917391,60.0,17.513307571411133,0.0,-7.193037276920222e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7156677246094,0.0,0.0,9.627386316424236e-05,299.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6307067871094,0.0,0.0,0.0001013817891362,299.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.719970703125,0.0,0.0,7.48801976442337e-05,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7136535644531,0.0,0.0,0.0001013812216115,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095642089844,0.0,0.0,0.0004809023230336,286.8727111816406,294.1499938964844,295.3111267089844,293.7428894042969,296.0078430175781,295.4013061523437,284.6932983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258697438985,8.889036173798104e-09,0.0010258607799187,-0.0223380755633115,0.0,0.0,0.0,-0.0092194946482777,60.0,17.35961151123047,-0.0,-7.17535755256904e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7156677246094,0.0,0.0,9.627386316424236e-05,299.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6307067871094,0.0,0.0,0.0001013817891362,299.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.719970703125,0.0,0.0,7.48801976442337e-05,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7136535644531,0.0,0.0,0.0001013812216115,298.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095642089844,0.0,0.0,0.0004809023230336,286.8727111816406,294.1499938964844,295.3111267089844,293.7428894042969,296.0078430175781,295.4013061523437,284.6932983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258697438985,8.889036173798104e-09,0.0010258607799187,-0.0223380755633115,0.0,0.0,0.0,-0.0092194946482777,60.0,17.35961151123047,-0.0,-7.17535755256904e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7091064453125,0.0,0.0,9.62020640145056e-05,299.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6246643066406,0.0,0.0,0.0001013061701087,299.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.71337890625,0.0,0.0,7.482435466954485e-05,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70709228515625,0.0,0.0,0.0001013056098599,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030334472656,0.0,0.0,0.0004805437056347,286.8619384765625,294.1499938964844,295.3017578125,293.7338562011719,296.0014038085937,295.3857116699219,284.7053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251038474962,8.79951134180601e-09,0.0010250949999317,-0.0221036504954099,0.0,0.0,0.0,-0.0091751115396618,60.0,17.28112030029297,-0.0,-7.164651805169342e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025451660156,0.0,0.0,9.61197874858044e-05,299.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61865234375,0.0,0.0,0.0001012195280054,299.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.706787109375,0.0,0.0,7.476035534637049e-05,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005310058594,0.0,0.0,0.0001012189677567,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.696533203125,0.0,0.0,0.0004801327595487,286.8511962890625,294.1499938964844,295.2925109863281,293.7249450683594,295.9949951171875,295.37127685546875,284.7171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242267744615,8.696934727936423e-09,0.0010242181597277,-0.0218350440263748,0.0,0.0,0.0,-0.0091242613270878,60.0,17.202444076538086,-0.0,-7.15239494297748e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6894226074219,0.0,0.0,9.59323369897902e-05,299.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6065979003906,0.0,0.0,0.0001010221167234,299.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.693603515625,0.0,0.0,7.461455243173987e-05,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0001010215710266,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6834716796875,0.0,0.0,0.0004791964893229,286.8298645019531,294.1499938964844,295.2743530273437,293.7074890136719,295.9820556640625,295.3451843261719,284.7403259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022228738293,8.463246103929123e-09,0.0010222203563898,-0.0212230887264013,0.0,0.0,0.0,-0.0090084141120314,60.0,17.045576095581055,-0.0,-7.124510403855312e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6894226074219,0.0,0.0,9.59323369897902e-05,299.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6065979003906,0.0,0.0,0.0001010221167234,299.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.693603515625,0.0,0.0,7.461455243173987e-05,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874389648437,0.0,0.0,0.0001010215710266,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6834716796875,0.0,0.0,0.0004791964893229,286.8298645019531,294.1499938964844,295.2743530273437,293.7074890136719,295.9820556640625,295.3451843261719,284.7403259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022228738293,8.463246103929123e-09,0.0010222203563898,-0.0212230887264013,0.0,0.0,0.0,-0.0090084141120314,60.0,17.045576095581055,-0.0,-7.124510403855312e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67633056640625,0.0,0.0,9.572110866429284e-05,299.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.59454345703125,0.0,0.0,0.0001007996761472,299.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6804504394531,0.0,0.0,7.445025403285399e-05,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67437744140625,0.0,0.0,0.0001007991304504,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6704406738281,0.0,0.0,0.0004781414172612,286.8087158203125,294.1499938964844,295.25665283203125,293.6904602050781,295.9690856933594,295.322021484375,284.7626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199769167229,8.199934065089565e-09,0.0010199687676504,-0.0205335337668657,0.0,0.0,0.0,-0.0088778790086507,60.0,16.890254974365234,-0.0,-7.093156284554426e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67633056640625,0.0,0.0,9.572110866429284e-05,299.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.59454345703125,0.0,0.0,0.0001007996761472,299.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6804504394531,0.0,0.0,7.445025403285399e-05,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67437744140625,0.0,0.0,0.0001007991304504,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6704406738281,0.0,0.0,0.0004781414172612,286.8087158203125,294.1499938964844,295.25665283203125,293.6904602050781,295.9690856933594,295.322021484375,284.7626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199769167229,8.199934065089565e-09,0.0010199687676504,-0.0205335337668657,0.0,0.0,0.0,-0.0088778790086507,60.0,16.890254974365234,-0.0,-7.093156284554426e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66326904296875,0.0,0.0,9.54939314397052e-05,299.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5824890136719,0.0,0.0,0.0001005604353849,299.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673278808594,0.0,0.0,7.427355740219355e-05,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.66131591796875,0.0,0.0,0.00010055990424,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.657470703125,0.0,0.0,0.0004770067171193,286.78778076171875,294.1499938964844,295.2393798828125,293.6737976074219,295.9560546875,295.3011169433594,284.7843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.916756139536574e-09,0.0010175473289564,-0.0197919216006994,0.0,0.0,0.0,-0.0087374951690435,60.0,16.737516403198242,-0.0,-7.059514217644391e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66326904296875,0.0,0.0,9.54939314397052e-05,299.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5824890136719,0.0,0.0,0.0001005604353849,299.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673278808594,0.0,0.0,7.427355740219355e-05,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.66131591796875,0.0,0.0,0.00010055990424,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.657470703125,0.0,0.0,0.0004770067171193,286.78778076171875,294.1499938964844,295.2393798828125,293.6737976074219,295.9560546875,295.3011169433594,284.7843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.916756139536574e-09,0.0010175473289564,-0.0197919216006994,0.0,0.0,0.0,-0.0087374951690435,60.0,16.737516403198242,-0.0,-7.059514217644391e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6502380371094,0.0,0.0,9.52597547438927e-05,299.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57049560546875,0.0,0.0,0.0001003138240776,299.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6542663574219,0.0,0.0,7.409141107928008e-05,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6483154296875,0.0,0.0,0.0001003133002086,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6445007324219,0.0,0.0,0.0004758370341733,286.7670288085937,294.1499938964844,295.2224426269531,293.65753173828125,295.9429931640625,295.2818603515625,284.8052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015058835037,7.624857190080547e-09,0.0010150512680411,-0.0190274342894554,0.0,0.0,0.0,-0.0085927881300449,60.0,16.588191986083984,-0.0,-7.024919312925705e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6502380371094,0.0,0.0,9.52597547438927e-05,299.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57049560546875,0.0,0.0,0.0001003138240776,299.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6542663574219,0.0,0.0,7.409141107928008e-05,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6483154296875,0.0,0.0,0.0001003133002086,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6445007324219,0.0,0.0,0.0004758370341733,286.7670288085937,294.1499938964844,295.2224426269531,293.65753173828125,295.9429931640625,295.2818603515625,284.8052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015058835037,7.624857190080547e-09,0.0010150512680411,-0.0190274342894554,0.0,0.0,0.0,-0.0085927881300449,60.0,16.588191986083984,-0.0,-7.024919312925705e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,9.514250996289776e-05,299.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5644836425781,0.0,0.0,0.0001001903510768,299.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6477355957031,0.0,0.0,7.40002142265439e-05,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.641845703125,0.0,0.0,0.0001001898344838,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380310058594,0.0,0.0,0.0004752514068968,286.7567443847656,294.1499938964844,295.214111328125,293.6495056152344,295.9364318847656,295.2728271484375,284.8154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138093493878,7.478715424724669e-09,0.0010138018988072,-0.0186446774750947,0.0,0.0,0.0,-0.0085203414782881,60.0,16.515283584594727,-0.0,-7.007631097621926e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6372375488281,0.0,0.0,9.502717875875533e-05,299.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585021972656,0.0,0.0,0.0001000689007923,299.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6412353515625,0.0,0.0,7.391050894511864e-05,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6353759765625,0.0,0.0,0.0001000683841994,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.631591796875,0.0,0.0,0.0004746753256767,286.7465209960937,294.1499938964844,295.2058410644531,293.6415405273437,295.92987060546875,295.2640380859375,284.82550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012579887174,7.3349579743364765e-09,0.0010125725530087,-0.0182681549340486,0.0,0.0,0.0,-0.0084490738809108,60.0,16.44361686706543,-0.0,-6.99064557352358e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.62432861328125,0.0,0.0,9.480374137638135e-05,299.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54656982421875,0.0,0.0,9.983359632315114e-05,299.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6282653808594,0.0,0.0,7.373671542154625e-05,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224670410156,0.0,0.0,9.983309428207576e-05,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6187438964844,0.0,0.0,0.0004735593101941,286.7262268066406,294.1499938964844,295.1895751953125,293.6258850097656,295.916748046875,295.2470092773437,284.84527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101977968588,7.056447870468219e-09,0.0010101906955242,-0.0175386741757392,0.0,0.0,0.0,-0.0083110034465789,60.0,16.303524017333984,-0.0,-6.95779718284939e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.62432861328125,0.0,0.0,9.480374137638135e-05,299.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54656982421875,0.0,0.0,9.983359632315114e-05,299.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6282653808594,0.0,0.0,7.373671542154625e-05,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224670410156,0.0,0.0,9.983309428207576e-05,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6187438964844,0.0,0.0,0.0004735593101941,286.7262268066406,294.1499938964844,295.1895751953125,293.6258850097656,295.916748046875,295.2470092773437,284.84527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101977968588,7.056447870468219e-09,0.0010101906955242,-0.0175386741757392,0.0,0.0,0.0,-0.0083110034465789,60.0,16.303524017333984,-0.0,-6.95779718284939e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6114501953125,0.0,0.0,9.45973297348246e-05,299.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.53466796875,0.0,0.0,9.96162270894274e-05,299.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6153259277344,0.0,0.0,7.357616414083168e-05,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.609619140625,0.0,0.0,9.961572504835205e-05,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6059265136719,0.0,0.0,0.0004725283070001,286.70611572265625,294.1499938964844,295.17352294921875,293.6104431152344,295.9035949707031,295.23077392578125,284.8644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079973144456,6.7991514640652895e-09,0.001007990562357,-0.0168647337704896,0.0,0.0,0.0,-0.0081834504380822,60.0,16.169353485107422,-0.0,-6.927519535793182e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6114501953125,0.0,0.0,9.45973297348246e-05,299.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.53466796875,0.0,0.0,9.96162270894274e-05,299.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6153259277344,0.0,0.0,7.357616414083168e-05,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.609619140625,0.0,0.0,9.961572504835205e-05,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6059265136719,0.0,0.0,0.0004725283070001,286.70611572265625,294.1499938964844,295.17352294921875,293.6104431152344,295.9035949707031,295.23077392578125,284.8644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079973144456,6.7991514640652895e-09,0.001007990562357,-0.0168647337704896,0.0,0.0,0.0,-0.0081834504380822,60.0,16.169353485107422,-0.0,-6.927519535793182e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5986328125,0.0,0.0,9.441333531867711e-05,299.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227966308594,0.0,0.0,9.942246833816172e-05,299.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024780273437,0.0,0.0,7.343306060647592e-05,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5968017578125,0.0,0.0,9.942197357304394e-05,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5931701660156,0.0,0.0,0.0004716092953458,286.68621826171875,294.1499938964844,295.15771484375,293.59521484375,295.8904113769531,295.2151184082031,284.8831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060358326882,6.5697984830137565e-09,0.0010060293134301,-0.0162639636546373,0.0,0.0,0.0,-0.0080697499215602,60.0,16.041677474975586,-0.0,-6.900585702851458e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5986328125,0.0,0.0,9.441333531867711e-05,299.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227966308594,0.0,0.0,9.942246833816172e-05,299.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6024780273437,0.0,0.0,7.343306060647592e-05,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5968017578125,0.0,0.0,9.942197357304394e-05,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5931701660156,0.0,0.0,0.0004716092953458,286.68621826171875,294.1499938964844,295.15771484375,293.59521484375,295.8904113769531,295.2151184082031,284.8831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060358326882,6.5697984830137565e-09,0.0010060293134301,-0.0162639636546373,0.0,0.0,0.0,-0.0080697499215602,60.0,16.041677474975586,-0.0,-6.900585702851458e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5858764648437,0.0,0.0,9.425776079297066e-05,299.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5109558105469,0.0,0.0,9.925862832460552e-05,299.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58966064453125,0.0,0.0,7.331204687943682e-05,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5840759277344,0.0,0.0,9.925814083544536e-05,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5804748535156,0.0,0.0,0.0004708322521764,286.6665344238281,294.1499938964844,295.14208984375,293.5802001953125,295.8772277832031,295.19989013671875,284.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043771471828,6.375852734663567e-09,0.0010043707443401,-0.0157559290528297,0.0,0.0,0.0,-0.0079736020416021,60.0,15.92126750946045,-0.0,-6.877850466935342e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5858764648437,0.0,0.0,9.425776079297066e-05,299.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5109558105469,0.0,0.0,9.925862832460552e-05,299.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58966064453125,0.0,0.0,7.331204687943682e-05,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5840759277344,0.0,0.0,9.925814083544536e-05,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5804748535156,0.0,0.0,0.0004708322521764,286.6665344238281,294.1499938964844,295.14208984375,293.5802001953125,295.8772277832031,295.19989013671875,284.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043771471828,6.375852734663567e-09,0.0010043707443401,-0.0157559290528297,0.0,0.0,0.0,-0.0079736020416021,60.0,15.92126750946045,-0.0,-6.877850466935342e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
