time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044700,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5794982910156,0.0,0.0,9.419502748642115e-05,299.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.50506591796875,0.0,0.0,9.919256262946874e-05,299.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5832824707031,0.0,0.0,7.32632543076761e-05,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777282714844,0.0,0.0,9.91920751403086e-05,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741577148437,0.0,0.0,0.0004705188912339,286.6568298339844,294.1499938964844,295.13433837890625,293.5727233886719,295.87060546875,295.19244384765625,284.9101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037085739895,6.297632193508207e-09,0.0010037022875621,-0.0155510287731885,0.0,0.0,0.0,-0.007934826426208,60.0,15.864720344543455,-0.0,-6.868691571071396e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5731811523437,0.0,0.0,9.41367688938044e-05,299.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49920654296875,0.0,0.0,9.913120447890832e-05,299.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.576904296875,0.0,0.0,7.321793236769736e-05,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5714111328125,0.0,0.0,9.91307242657058e-05,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.56787109375,0.0,0.0,0.000470227911137,286.6470947265625,294.1499938964844,295.1266174316406,293.5653076171875,295.864013671875,295.1849975585937,284.9189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030884295701,6.224993409631452e-09,0.0010030822595581,-0.0153607474640011,0.0,0.0,0.0,-0.0078988214954733,60.0,15.809165000915527,-0.0,-6.860192058866232e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5605163574219,0.0,0.0,9.404221054865047e-05,299.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4874572753906,0.0,0.0,9.903162572300062e-05,299.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.564208984375,0.0,0.0,7.314438698813319e-05,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55877685546875,0.0,0.0,9.90311527857557e-05,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5552673339844,0.0,0.0,0.0004697556432802,286.6278381347656,294.1499938964844,295.1112365722656,293.5505065917969,295.85076904296875,295.17022705078125,284.93621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002078060992,6.107073069472335e-09,0.00100207189098,-0.0150518482550978,0.0,0.0,0.0,-0.0078403539955616,60.0,15.703143119812012,-0.0,-6.846405398164279e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5605163574219,0.0,0.0,9.404221054865047e-05,299.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4874572753906,0.0,0.0,9.903162572300062e-05,299.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.564208984375,0.0,0.0,7.314438698813319e-05,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55877685546875,0.0,0.0,9.90311527857557e-05,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5552673339844,0.0,0.0,0.0004697556432802,286.6278381347656,294.1499938964844,295.1112365722656,293.5505065917969,295.85076904296875,295.17022705078125,284.93621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002078060992,6.107073069472335e-09,0.00100207189098,-0.0150518482550978,0.0,0.0,0.0,-0.0078403539955616,60.0,15.703143119812012,-0.0,-6.846405398164279e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.54791259765625,0.0,0.0,9.397963003721088e-05,299.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47576904296875,0.0,0.0,9.896571282297371e-05,299.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.55157470703125,0.0,0.0,7.309570355573669e-05,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.54620361328125,0.0,0.0,9.896524716168642e-05,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5427551269531,0.0,0.0,0.0004694430972449,286.6087646484375,294.1499938964844,295.095947265625,293.5357971191406,295.8374938964844,295.155517578125,284.9530944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014101862907,6.028998189577805e-09,0.001001404132694,-0.0148473242297768,0.0,0.0,0.0,-0.0078016477636992,60.0,15.604222297668455,-0.0,-6.837284161065328e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.54791259765625,0.0,0.0,9.397963003721088e-05,299.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47576904296875,0.0,0.0,9.896571282297371e-05,299.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.55157470703125,0.0,0.0,7.309570355573669e-05,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.54620361328125,0.0,0.0,9.896524716168642e-05,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5427551269531,0.0,0.0,0.0004694430972449,286.6087646484375,294.1499938964844,295.095947265625,293.5357971191406,295.8374938964844,295.155517578125,284.9530944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014101862907,6.028998189577805e-09,0.001001404132694,-0.0148473242297768,0.0,0.0,0.0,-0.0078016477636992,60.0,15.604222297668455,-0.0,-6.837284161065328e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.535400390625,0.0,0.0,9.394739026902243e-05,299.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4641418457031,0.0,0.0,9.893176320474596e-05,299.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390014648437,0.0,0.0,7.30706233298406e-05,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.53369140625,0.0,0.0,9.893129754345864e-05,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5302734375,0.0,0.0,0.0004692821239586,286.58990478515625,294.1499938964844,295.0806884765625,293.5211181640625,295.8241882324219,295.1407775878906,284.9696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010658297687,5.9887352854559595e-09,0.0010010598925873,-0.0147418500855565,0.0,0.0,0.0,-0.0077816876582801,60.0,15.512203216552734,-0.0,-6.832583210325538e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.535400390625,0.0,0.0,9.394739026902243e-05,299.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4641418457031,0.0,0.0,9.893176320474596e-05,299.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390014648437,0.0,0.0,7.30706233298406e-05,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.53369140625,0.0,0.0,9.893129754345864e-05,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5302734375,0.0,0.0,0.0004692821239586,286.58990478515625,294.1499938964844,295.0806884765625,293.5211181640625,295.8241882324219,295.1407775878906,284.9696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010658297687,5.9887352854559595e-09,0.0010010598925873,-0.0147418500855565,0.0,0.0,0.0,-0.0077816876582801,60.0,15.512203216552734,-0.0,-6.832583210325538e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5229187011719,0.0,0.0,9.394269727636129e-05,299.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525451660156,0.0,0.0,9.892680827761068e-05,299.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5264892578125,0.0,0.0,7.306696352316067e-05,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.521240234375,0.0,0.0,9.8926349892281e-05,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5178527832031,0.0,0.0,0.000469258724479,286.5711975097656,294.1499938964844,295.0654296875,293.50640869140625,295.81085205078125,295.1259460449219,284.9857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010148398578,5.982784045954759e-09,0.001001008786261,-0.01472626067698,0.0,0.0,0.0,-0.0077787367627024,60.0,15.42661952972412,-0.0,-6.831888299529967e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5229187011719,0.0,0.0,9.394269727636129e-05,299.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525451660156,0.0,0.0,9.892680827761068e-05,299.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5264892578125,0.0,0.0,7.306696352316067e-05,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.521240234375,0.0,0.0,9.8926349892281e-05,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5178527832031,0.0,0.0,0.000469258724479,286.5711975097656,294.1499938964844,295.0654296875,293.50640869140625,295.81085205078125,295.1259460449219,284.9857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010148398578,5.982784045954759e-09,0.001001008786261,-0.01472626067698,0.0,0.0,0.0,-0.0077787367627024,60.0,15.42661952972412,-0.0,-6.831888299529967e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5166931152344,0.0,0.0,9.3950038717594e-05,299.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4467468261719,0.0,0.0,9.893453534459697e-05,299.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5202331542969,0.0,0.0,7.30726751498878e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150146484375,0.0,0.0,9.893408423522489e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116577148437,0.0,0.0,0.0004692954244092,286.5619506835937,294.1499938964844,295.05780029296875,293.49908447265625,295.8041687011719,295.11846923828125,284.9936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010945843532,5.9918896511135245e-09,0.0010010885307565,-0.0147501118481159,0.0,0.0,0.0,-0.0077832601964473,60.0,15.386085510253906,-0.0,-6.832951271462663e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.510498046875,0.0,0.0,9.396238601766528e-05,299.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.44097900390625,0.0,0.0,9.894753020489588e-05,299.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140075683594,0.0,0.0,7.308227213798091e-05,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5088195800781,0.0,0.0,9.89470790955238e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5054931640625,0.0,0.0,0.0004693571245297,286.5527038574219,294.1499938964844,295.0501403808594,293.49169921875,295.7974548339844,295.1109619140625,285.00152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012257844209,6.007222275172808e-09,0.0010012197308242,-0.0147902769967913,0.0,0.0,0.0,-0.0077908616513013,60.0,15.346800804138184,-0.0,-6.834741128614041e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4981384277344,0.0,0.0,9.400040289619938e-05,299.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4294738769531,0.0,0.0,9.898755524773152e-05,299.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5015869140625,0.0,0.0,7.311184162972495e-05,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4964904785156,0.0,0.0,9.898711141431704e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931945800781,0.0,0.0,0.0004695470852311,286.534423828125,294.1499938964844,295.0347595214844,293.4768981933594,295.7840576171875,295.0957946777344,285.0169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016277665272,6.054492907026088e-09,0.0010016217129305,-0.0149141103029251,0.0,0.0,0.0,-0.0078142844140529,60.0,15.27214241027832,-0.0,-6.840262045670897e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4981384277344,0.0,0.0,9.400040289619938e-05,299.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4294738769531,0.0,0.0,9.898755524773152e-05,299.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5015869140625,0.0,0.0,7.311184162972495e-05,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4964904785156,0.0,0.0,9.898711141431704e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931945800781,0.0,0.0,0.0004695470852311,286.534423828125,294.1499938964844,295.0347595214844,293.4768981933594,295.7840576171875,295.0957946777344,285.0169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016277665272,6.054492907026088e-09,0.0010016217129305,-0.0149141103029251,0.0,0.0,0.0,-0.0078142844140529,60.0,15.27214241027832,-0.0,-6.840262045670897e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4858093261719,0.0,0.0,9.405286255059764e-05,299.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41802978515625,0.0,0.0,9.9042801593896e-05,299.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892578125,0.0,0.0,7.315263792406768e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48419189453125,0.0,0.0,9.904235776048154e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48095703125,0.0,0.0,0.0004698091943282,286.51629638671875,294.1499938964844,295.019287109375,293.4620056152344,295.7705993652344,295.0804138183594,285.0321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100218586158,6.119768691803529e-09,0.0010021798079833,-0.0150851067155599,0.0,0.0,0.0,-0.0078466441482305,60.0,15.201571464538574,-0.0,-6.847889011396546e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4858093261719,0.0,0.0,9.405286255059764e-05,299.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41802978515625,0.0,0.0,9.9042801593896e-05,299.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892578125,0.0,0.0,7.315263792406768e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48419189453125,0.0,0.0,9.904235776048154e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48095703125,0.0,0.0,0.0004698091943282,286.51629638671875,294.1499938964844,295.019287109375,293.4620056152344,295.7705993652344,295.0804138183594,285.0321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100218586158,6.119768691803529e-09,0.0010021798079833,-0.0150851067155599,0.0,0.0,0.0,-0.0078466441482305,60.0,15.201571464538574,-0.0,-6.847889011396546e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4735717773437,0.0,0.0,9.411482460564002e-05,299.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066162109375,0.0,0.0,9.910803055390716e-05,299.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769592285156,0.0,0.0,7.320082659134641e-05,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47198486328125,0.0,0.0,9.910760127240792e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4687805175781,0.0,0.0,0.000470118742669,286.49835205078125,294.1499938964844,295.0036315917969,293.44696044921875,295.757080078125,295.0648193359375,285.0470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028452379629,6.196869684060857e-09,0.0010028390679508,-0.0152870789170265,0.0,0.0,0.0,-0.0078848665580153,60.0,15.13432502746582,-0.0,-6.8569029565424e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4735717773437,0.0,0.0,9.411482460564002e-05,299.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066162109375,0.0,0.0,9.910803055390716e-05,299.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769592285156,0.0,0.0,7.320082659134641e-05,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47198486328125,0.0,0.0,9.910760127240792e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4687805175781,0.0,0.0,0.000470118742669,286.49835205078125,294.1499938964844,295.0036315917969,293.44696044921875,295.757080078125,295.0648193359375,285.0470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028452379629,6.196869684060857e-09,0.0010028390679508,-0.0152870789170265,0.0,0.0,0.0,-0.0078848665580153,60.0,15.13432502746582,-0.0,-6.8569029565424e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613952636719,0.0,0.0,9.418063564226033e-05,299.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.395263671875,0.0,0.0,9.917733405018224e-05,299.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647521972656,0.0,0.0,7.325200567720458e-05,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598083496094,0.0,0.0,9.917690476868302e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4566345214844,0.0,0.0,0.0004704475577455,286.4806213378906,294.1499938964844,294.9878234863281,293.4317321777344,295.7435302734375,295.0489501953125,285.06170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035459417849,6.278781050639281e-09,0.0010035396553575,-0.0155016491189599,0.0,0.0,0.0,-0.0079254740849137,60.0,15.069700241088867,-0.0,-6.86648533587686e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613952636719,0.0,0.0,9.418063564226033e-05,299.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.395263671875,0.0,0.0,9.917733405018224e-05,299.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647521972656,0.0,0.0,7.325200567720458e-05,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598083496094,0.0,0.0,9.917690476868302e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4566345214844,0.0,0.0,0.0004704475577455,286.4806213378906,294.1499938964844,294.9878234863281,293.4317321777344,295.7435302734375,295.0489501953125,285.06170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035459417849,6.278781050639281e-09,0.0010035396553575,-0.0155016491189599,0.0,0.0,0.0,-0.0079254740849137,60.0,15.069700241088867,-0.0,-6.86648533587686e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.455322265625,0.0,0.0,9.421169670531526e-05,299.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896179199219,0.0,0.0,9.92100322037004e-05,299.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4586486816406,0.0,0.0,7.327616185648367e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4537658691406,0.0,0.0,9.920961019815876e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4506225585937,0.0,0.0,0.0004706027102656,286.4718322753906,294.1499938964844,294.9798278808594,293.4240417480469,295.7367248535156,295.0409240722656,285.06890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038781911134,6.317433687286211e-09,0.001003871904686,-0.0156028997153043,0.0,0.0,0.0,-0.0079446444287896,60.0,15.038077354431152,-0.0,-6.871009361475444e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4493103027344,0.0,0.0,9.424051677342504e-05,299.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38397216796875,0.0,0.0,9.924038022290917e-05,299.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4526062011719,0.0,0.0,7.329857908189297e-05,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.44775390625,0.0,0.0,9.923995821736752e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4446105957031,0.0,0.0,0.0004707467160187,286.4631042480469,294.1499938964844,294.9717712402344,293.4162902832031,295.7298889160156,295.0328369140625,285.0760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041847126558,6.3533009964089615e-09,0.0010041783098131,-0.0156968533992767,0.0,0.0,0.0,-0.0079624243080616,60.0,15.00673484802246,-0.0,-6.875209379586522e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4372863769531,0.0,0.0,9.42898986977525e-05,299.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3727722167969,0.0,0.0,9.929238149197772e-05,299.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405517578125,0.0,0.0,7.333698158618063e-05,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4357604980469,0.0,0.0,9.92919594864361e-05,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4326477050781,0.0,0.0,0.0004709934582933,286.44586181640625,294.1499938964844,294.9554443359375,293.40057373046875,295.7162170410156,295.0165405273437,285.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047091636806,6.414742514948557e-09,0.0010047027608379,-0.0158578027039766,0.0,0.0,0.0,-0.0079928785562515,60.0,14.944180488586426,-0.0,-6.882406466957036e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4372863769531,0.0,0.0,9.42898986977525e-05,299.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3727722167969,0.0,0.0,9.929238149197772e-05,299.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405517578125,0.0,0.0,7.333698158618063e-05,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4357604980469,0.0,0.0,9.92919594864361e-05,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4326477050781,0.0,0.0,0.0004709934582933,286.44586181640625,294.1499938964844,294.9554443359375,293.40057373046875,295.7162170410156,295.0165405273437,285.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047091636806,6.414742514948557e-09,0.0010047027608379,-0.0158578027039766,0.0,0.0,0.0,-0.0079928785562515,60.0,14.944180488586426,-0.0,-6.882406466957036e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253845214844,0.0,0.0,9.43202103371732e-05,299.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616943359375,0.0,0.0,9.932429384207352e-05,299.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286193847656,0.0,0.0,7.336055568885058e-05,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.42388916015625,0.0,0.0,9.932387911248952e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208374023437,0.0,0.0,0.000471144914627,286.42889404296875,294.1499938964844,294.9388427734375,293.3846130371094,295.70245361328125,295.0,285.1037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050308192148,6.452419487601446e-09,0.0010050244163721,-0.0159564968198537,0.0,0.0,0.0,-0.0080115534365177,60.0,14.880611419677734,-0.0,-6.88682177951705e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253845214844,0.0,0.0,9.43202103371732e-05,299.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616943359375,0.0,0.0,9.932429384207352e-05,299.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286193847656,0.0,0.0,7.336055568885058e-05,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.42388916015625,0.0,0.0,9.932387911248952e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208374023437,0.0,0.0,0.000471144914627,286.42889404296875,294.1499938964844,294.9388427734375,293.3846130371094,295.70245361328125,295.0,285.1037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050308192148,6.452419487601446e-09,0.0010050244163721,-0.0159564968198537,0.0,0.0,0.0,-0.0080115534365177,60.0,14.880611419677734,-0.0,-6.88682177951705e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135131835937,0.0,0.0,9.434646199224515e-05,299.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505859375,0.0,0.0,9.93519279290922e-05,299.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41668701171875,0.0,0.0,7.338096474995837e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120178222656,0.0,0.0,9.93515131995082e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40899658203125,0.0,0.0,0.0004712760564871,286.4118957519531,294.1499938964844,294.9219055175781,293.3682861328125,295.68865966796875,294.98345947265625,285.1175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053103324025,6.485036063708094e-09,0.0010053038131445,-0.0160419344902038,0.0,0.0,0.0,-0.0080277258530259,60.0,14.816744804382324,-0.0,-6.89064449943544e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135131835937,0.0,0.0,9.434646199224515e-05,299.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505859375,0.0,0.0,9.93519279290922e-05,299.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41668701171875,0.0,0.0,7.338096474995837e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120178222656,0.0,0.0,9.93515131995082e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40899658203125,0.0,0.0,0.0004712760564871,286.4118957519531,294.1499938964844,294.9219055175781,293.3682861328125,295.68865966796875,294.98345947265625,285.1175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053103324025,6.485036063708094e-09,0.0010053038131445,-0.0160419344902038,0.0,0.0,0.0,-0.0080277258530259,60.0,14.816744804382324,-0.0,-6.89064449943544e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017028808594,0.0,0.0,9.434592357138172e-05,299.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3395690917969,0.0,0.0,9.935135312844068e-05,299.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40484619140625,0.0,0.0,7.338054274441674e-05,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40020751953125,0.0,0.0,9.935094567481428e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.397216796875,0.0,0.0,0.0004712734371423,286.3951416015625,294.1499938964844,294.9045715332031,293.35162353515625,295.6748352050781,294.966796875,285.1310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053040459752,6.484277559337671e-09,0.0010052976431325,-0.0160399470478296,0.0,0.0,0.0,-0.0080273514613509,60.0,14.750629425048828,-0.0,-6.89055568159347e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017028808594,0.0,0.0,9.434592357138172e-05,299.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3395690917969,0.0,0.0,9.935135312844068e-05,299.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40484619140625,0.0,0.0,7.338054274441674e-05,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40020751953125,0.0,0.0,9.935094567481428e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.397216796875,0.0,0.0,0.0004712734371423,286.3951416015625,294.1499938964844,294.9045715332031,293.35162353515625,295.6748352050781,294.966796875,285.1310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053040459752,6.484277559337671e-09,0.0010052976431325,-0.0160399470478296,0.0,0.0,0.0,-0.0080273514613509,60.0,14.750629425048828,-0.0,-6.89055568159347e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.39581298828125,0.0,0.0,9.433789819013327e-05,299.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3340759277344,0.0,0.0,9.9342898465693e-05,299.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3989562988281,0.0,0.0,7.337429997278377e-05,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39434814453125,0.0,0.0,9.934249828802422e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3913879394531,0.0,0.0,0.0004712333902716,286.3868408203125,294.1499938964844,294.895751953125,293.3431396484375,295.6679077148437,294.9583740234375,285.1377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005217898637,6.474238922749009e-09,0.0010052114957943,-0.0160136520862579,0.0,0.0,0.0,-0.0080223735421895,60.0,14.716705322265623,-0.0,-6.88937902282305e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3899841308594,0.0,0.0,9.43244231166318e-05,299.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32861328125,0.0,0.0,9.932871034834534e-05,299.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39306640625,0.0,0.0,7.336381531786174e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885192871094,0.0,0.0,9.932831017067656e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38555908203125,0.0,0.0,0.0004711661022156,286.3785705566406,294.1499938964844,294.8868408203125,293.3345642089844,295.66094970703125,294.9499206542969,285.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050741257146,6.457409718052531e-09,0.0010050676064565,-0.0159695670008659,0.0,0.0,0.0,-0.0080140307545661,60.0,14.682212829589844,-0.0,-6.88740655618858e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783569335937,0.0,0.0,9.42810147535056e-05,299.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177490234375,0.0,0.0,9.92829882306978e-05,299.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.38140869140625,0.0,0.0,7.333004759857431e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768920898437,0.0,0.0,9.928258805302904e-05,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739929199219,0.0,0.0,0.0004709493077825,286.3622741699219,294.1499938964844,294.86865234375,293.31707763671875,295.64697265625,294.93292236328125,285.1575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046111419796,6.403233054896873e-09,0.0010046047391369,-0.015827652066946,0.0,0.0,0.0,-0.0079871751368045,60.0,14.611358642578123,-0.0,-6.881057856844566e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783569335937,0.0,0.0,9.42810147535056e-05,299.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177490234375,0.0,0.0,9.92829882306978e-05,299.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.38140869140625,0.0,0.0,7.333004759857431e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768920898437,0.0,0.0,9.928258805302904e-05,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739929199219,0.0,0.0,0.0004709493077825,286.3622741699219,294.1499938964844,294.86865234375,293.31707763671875,295.64697265625,294.93292236328125,285.1575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046111419796,6.403233054896873e-09,0.0010046047391369,-0.015827652066946,0.0,0.0,0.0,-0.0079871751368045,60.0,14.611358642578123,-0.0,-6.881057856844566e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3668212890625,0.0,0.0,9.421878348803148e-05,299.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3069763183594,0.0,0.0,9.921745368046686e-05,299.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3698425292969,0.0,0.0,7.328164065256715e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653869628906,0.0,0.0,9.92170607787557e-05,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3625183105469,0.0,0.0,0.0004706385079771,286.3461608886719,294.1499938964844,294.8500061035156,293.2991027832031,295.6329345703125,294.915771484375,285.1705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039475746452,6.325617807334538e-09,0.0010039411718025,-0.0156243378296494,0.0,0.0,0.0,-0.0079486984759569,60.0,14.538273811340332,-0.0,-6.871967883625987e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3668212890625,0.0,0.0,9.421878348803148e-05,299.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3069763183594,0.0,0.0,9.921745368046686e-05,299.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3698425292969,0.0,0.0,7.328164065256715e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653869628906,0.0,0.0,9.92170607787557e-05,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3625183105469,0.0,0.0,0.0004706385079771,286.3461608886719,294.1499938964844,294.8500061035156,293.2991027832031,295.6329345703125,294.915771484375,285.1705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039475746452,6.325617807334538e-09,0.0010039411718025,-0.0156243378296494,0.0,0.0,0.0,-0.0079486984759569,60.0,14.538273811340332,-0.0,-6.871967883625987e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554077148437,0.0,0.0,9.41365142352879e-05,299.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962951660156,0.0,0.0,9.913080430123956e-05,299.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583984375,0.0,0.0,7.32176486053504e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35400390625,0.0,0.0,9.9130418675486e-05,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3511657714844,0.0,0.0,0.0004702275909949,286.3302917480469,294.1499938964844,294.8310852050781,293.2808837890625,295.61883544921875,294.89849853515625,285.183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030701523646,6.223026538521026e-09,0.0010030638659372,-0.0153555972501635,0.0,0.0,0.0,-0.0078978389501571,60.0,14.462862014770508,-0.0,-6.859961843019846e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554077148437,0.0,0.0,9.41365142352879e-05,299.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962951660156,0.0,0.0,9.913080430123956e-05,299.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583984375,0.0,0.0,7.32176486053504e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35400390625,0.0,0.0,9.9130418675486e-05,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3511657714844,0.0,0.0,0.0004702275909949,286.3302917480469,294.1499938964844,294.8310852050781,293.2808837890625,295.61883544921875,294.89849853515625,285.183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030701523646,6.223026538521026e-09,0.0010030638659372,-0.0153555972501635,0.0,0.0,0.0,-0.0078978389501571,60.0,14.462862014770508,-0.0,-6.859961843019846e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3440856933594,0.0,0.0,9.403841977473348e-05,299.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857360839844,0.0,0.0,9.902750025503336e-05,299.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470458984375,0.0,0.0,7.314134563785046e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427124023437,0.0,0.0,9.902712190523744e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33990478515625,0.0,0.0,0.0004697376280091,286.31463623046875,294.1499938964844,294.8121337890625,293.2626647949219,295.6046447753906,294.88116455078125,285.19598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002024160698,6.1007248142175285e-09,0.0010020181071013,-0.0150352185592055,0.0,0.0,0.0,-0.0078372089192271,60.0,14.385820388793944,-0.0,-6.845663591548147e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
