time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18047040,298.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3440856933594,0.0,0.0,9.403841977473348e-05,299.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857360839844,0.0,0.0,9.902750025503336e-05,299.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470458984375,0.0,0.0,7.314134563785046e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427124023437,0.0,0.0,9.902712190523744e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33990478515625,0.0,0.0,0.0004697376280091,286.31463623046875,294.1499938964844,294.8121337890625,293.2626647949219,295.6046447753906,294.88116455078125,285.19598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002024160698,6.1007248142175285e-09,0.0010020181071013,-0.0150352185592055,0.0,0.0,0.0,-0.0078372089192271,60.0,14.385820388793944,-0.0,-6.845663591548147e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3384704589844,0.0,0.0,9.398486145073548e-05,299.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28045654296875,0.0,0.0,9.897109703160822e-05,299.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414306640625,0.0,0.0,7.309969078050926e-05,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33709716796875,0.0,0.0,9.89707259577699e-05,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3343200683594,0.0,0.0,0.0004694701347034,286.3069152832031,294.1499938964844,294.8026428222656,293.2535400390625,295.5975036621094,294.8725280761719,285.2022399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014530271291,6.033955557427362e-09,0.0010014469735324,-0.0148603096604347,0.0,0.0,0.0,-0.0078041073866188,60.0,14.346846580505373,-0.0,-6.837863253394971e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328857421875,0.0,0.0,9.392968058818953e-05,299.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752380371094,0.0,0.0,9.891299123410136e-05,299.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358154296875,0.0,0.0,7.30567699065432e-05,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3315124511719,0.0,0.0,9.891261288430542e-05,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287658691406,0.0,0.0,0.000469194521429,286.2992553710937,294.1499938964844,294.7931823730469,293.2444152832031,295.59039306640625,294.8638916015625,285.2084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008646640926,5.965165694732377e-09,0.0010008587269112,-0.0146801061928272,0.0,0.0,0.0,-0.0077700051479041,60.0,14.30771541595459,-0.0,-6.829831988852676e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218078613281,0.0,0.0,9.381776908412576e-05,299.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648620605469,0.0,0.0,9.87951352726668e-05,299.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32470703125,0.0,0.0,7.29697203496471e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204650878906,0.0,0.0,9.879476419882848e-05,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177185058594,0.0,0.0,0.0004686355532612,286.2840881347656,294.1499938964844,294.774169921875,293.22613525390625,295.5760498046875,294.8466491699219,285.2207946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996717562898,5.825652404922721e-09,0.0009996659355238,-0.0143146300688385,0.0,0.0,0.0,-0.007700843270868,60.0,14.229470252990724,-0.0,-6.813557718032828e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218078613281,0.0,0.0,9.381776908412576e-05,299.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2648620605469,0.0,0.0,9.87951352726668e-05,299.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32470703125,0.0,0.0,7.29697203496471e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204650878906,0.0,0.0,9.879476419882848e-05,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177185058594,0.0,0.0,0.0004686355532612,286.2840881347656,294.1499938964844,294.774169921875,293.22613525390625,295.5760498046875,294.8466491699219,285.2207946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996717562898,5.825652404922721e-09,0.0009996659355238,-0.0143146300688385,0.0,0.0,0.0,-0.007700843270868,60.0,14.229470252990724,-0.0,-6.813557718032828e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108215332031,0.0,0.0,9.3705348263029e-05,299.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546081542969,0.0,0.0,9.867674089036882e-05,299.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3136901855469,0.0,0.0,7.288227789103985e-05,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094787597656,0.0,0.0,9.867637709248812e-05,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3067932128906,0.0,0.0,0.0004680740530602,286.2691345214844,294.1499938964844,294.7551574707031,293.2078552246094,295.5616760253906,294.8294372558594,285.2330017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984729113057,5.685502735275349e-09,0.0009984672069549,-0.0139474812895059,0.0,0.0,0.0,-0.007631363812834,60.0,14.151427268981934,-0.0,-6.797229445965058e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108215332031,0.0,0.0,9.3705348263029e-05,299.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2546081542969,0.0,0.0,9.867674089036882e-05,299.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3136901855469,0.0,0.0,7.288227789103985e-05,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094787597656,0.0,0.0,9.867637709248812e-05,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3067932128906,0.0,0.0,0.0004680740530602,286.2691345214844,294.1499938964844,294.7551574707031,293.2078552246094,295.5616760253906,294.8294372558594,285.2330017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984729113057,5.685502735275349e-09,0.0009984672069549,-0.0139474812895059,0.0,0.0,0.0,-0.007631363812834,60.0,14.151427268981934,-0.0,-6.797229445965058e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999572753906,0.0,0.0,9.359986142953858e-05,299.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2444152832031,0.0,0.0,9.856565156951548e-05,299.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30279541015625,0.0,0.0,7.28002269170247e-05,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29864501953125,0.0,0.0,9.856528777163476e-05,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2959899902344,0.0,0.0,0.0004675471282098,286.2544250488281,294.1499938964844,294.736083984375,293.1894836425781,295.5472106933594,294.8122863769531,285.2450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973482228815,5.553989712581142e-09,0.0009973426349461,-0.0136029524728655,0.0,0.0,0.0,-0.0075661675073206,60.0,14.074360847473145,-0.0,-6.781925065979523e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999572753906,0.0,0.0,9.359986142953858e-05,299.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2444152832031,0.0,0.0,9.856565156951548e-05,299.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30279541015625,0.0,0.0,7.28002269170247e-05,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29864501953125,0.0,0.0,9.856528777163476e-05,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2959899902344,0.0,0.0,0.0004675471282098,286.2544250488281,294.1499938964844,294.736083984375,293.1894836425781,295.5472106933594,294.8122863769531,285.2450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973482228815,5.553989712581142e-09,0.0009973426349461,-0.0136029524728655,0.0,0.0,0.0,-0.0075661675073206,60.0,14.074360847473145,-0.0,-6.781925065979523e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2892150878906,0.0,0.0,9.350412437925117e-05,299.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.234375,0.0,0.0,9.846482862485571e-05,299.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919921875,0.0,0.0,7.272576476680115e-05,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.28790283203125,0.0,0.0,9.846447937889025e-05,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852783203125,0.0,0.0,0.0004670689813792,286.23992919921875,294.1499938964844,294.71697998046875,293.1711120605469,295.5326843261719,294.79510498046875,285.25701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963273769244,5.434636740631049e-09,0.0009963220218196,-0.0132902758195996,0.0,0.0,0.0,-0.0075069982558488,60.0,13.99874782562256,-0.0,-6.768050297978334e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2892150878906,0.0,0.0,9.350412437925117e-05,299.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.234375,0.0,0.0,9.846482862485571e-05,299.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919921875,0.0,0.0,7.272576476680115e-05,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.28790283203125,0.0,0.0,9.846447937889025e-05,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852783203125,0.0,0.0,0.0004670689813792,286.23992919921875,294.1499938964844,294.71697998046875,293.1711120605469,295.5326843261719,294.79510498046875,285.25701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963273769244,5.434636740631049e-09,0.0009963220218196,-0.0132902758195996,0.0,0.0,0.0,-0.0075069982558488,60.0,13.99874782562256,-0.0,-6.768050297978334e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28387451171875,0.0,0.0,9.346166189061478e-05,299.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293701171875,0.0,0.0,9.842011058935896e-05,299.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2866516113281,0.0,0.0,7.269273191923276e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825927734375,0.0,0.0,9.841976134339347e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.27996826171875,0.0,0.0,0.0004668569017667,286.2327880859375,294.1499938964844,294.7074279785156,293.1618957519531,295.5254211425781,294.7864990234375,285.262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958749869838,5.381692425032725e-09,0.000995869631879,-0.0131515720859169,0.0,0.0,0.0,-0.0074807535856962,60.0,13.961705207824709,-0.0,-6.761899840057596e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2785949707031,0.0,0.0,9.342321573058145e-05,299.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243957519531,0.0,0.0,9.837962716119364e-05,299.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2813415527344,0.0,0.0,7.266282773343846e-05,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772827148437,0.0,0.0,9.837927791522816e-05,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2746887207031,0.0,0.0,0.0004666648746933,286.2256774902344,294.1499938964844,294.69781494140625,293.1526794433594,295.5180969238281,294.77789306640625,285.2688293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954650886356,5.333755659364669e-09,0.0009954597335308,-0.0130259869620203,0.0,0.0,0.0,-0.0074569890275597,60.0,13.925232887268066,-0.0,-6.756334158808387e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26806640625,0.0,0.0,9.33594856178388e-05,299.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21453857421875,0.0,0.0,9.83125064522028e-05,299.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.270751953125,0.0,0.0,7.261325663421303e-05,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26678466796875,0.0,0.0,9.831215720623732e-05,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26422119140625,0.0,0.0,0.0004663465660996,286.2116394042969,294.1499938964844,294.6786193847656,293.1341857910156,295.5034484863281,294.7605895996094,285.2805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947848739102,5.254273904853335e-09,0.0009947795188054,-0.0128177599981427,0.0,0.0,0.0,-0.0074175838381052,60.0,13.854050636291504,-0.0,-6.747109893012748e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26806640625,0.0,0.0,9.33594856178388e-05,299.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21453857421875,0.0,0.0,9.83125064522028e-05,299.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.270751953125,0.0,0.0,7.261325663421303e-05,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26678466796875,0.0,0.0,9.831215720623732e-05,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26422119140625,0.0,0.0,0.0004663465660996,286.2116394042969,294.1499938964844,294.6786193847656,293.1341857910156,295.5034484863281,294.7605895996094,285.2805480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947848739102,5.254273904853335e-09,0.0009947795188054,-0.0128177599981427,0.0,0.0,0.0,-0.0074175838381052,60.0,13.854050636291504,-0.0,-6.747109893012748e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25762939453125,0.0,0.0,9.33147530304268e-05,299.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20477294921875,0.0,0.0,9.826539462665096e-05,299.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26031494140625,0.0,0.0,7.2578463004902e-05,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,9.826505265664308e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538452148437,0.0,0.0,0.000466123165097,286.19781494140625,294.1499938964844,294.6593322753906,293.1156311035156,295.4887084960937,294.7431030273437,285.2921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943074546754,5.198470098832786e-09,0.0009943023324012,-0.0126715628430247,0.0,0.0,0.0,-0.0073899193666875,60.0,13.785560607910156,-0.0,-6.740638269775445e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25762939453125,0.0,0.0,9.33147530304268e-05,299.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20477294921875,0.0,0.0,9.826539462665096e-05,299.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26031494140625,0.0,0.0,7.2578463004902e-05,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,9.826505265664308e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538452148437,0.0,0.0,0.000466123165097,286.19781494140625,294.1499938964844,294.6593322753906,293.1156311035156,295.4887084960937,294.7431030273437,285.2921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943074546754,5.198470098832786e-09,0.0009943023324012,-0.0126715628430247,0.0,0.0,0.0,-0.0073899193666875,60.0,13.785560607910156,-0.0,-6.740638269775445e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.247314453125,0.0,0.0,9.329025488113984e-05,299.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19512939453125,0.0,0.0,9.823959408095106e-05,299.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499694824219,0.0,0.0,7.255939999595284e-05,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24609375,0.0,0.0,9.82392521109432e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435913085937,0.0,0.0,0.0004660008416976,286.1842041015625,294.1499938964844,294.63995361328125,293.09698486328125,295.4739074707031,294.7254333496094,285.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940458694472,5.167877237255425e-09,0.0009940406307578,-0.0125914141535758,0.0,0.0,0.0,-0.0073747527785599,60.0,13.719952583312988,-0.0,-6.737091240438532e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.247314453125,0.0,0.0,9.329025488113984e-05,299.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19512939453125,0.0,0.0,9.823959408095106e-05,299.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499694824219,0.0,0.0,7.255939999595284e-05,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24609375,0.0,0.0,9.82392521109432e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435913085937,0.0,0.0,0.0004660008416976,286.1842041015625,294.1499938964844,294.63995361328125,293.09698486328125,295.4739074707031,294.7254333496094,285.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940458694472,5.167877237255425e-09,0.0009940406307578,-0.0125914141535758,0.0,0.0,0.0,-0.0073747527785599,60.0,13.719952583312988,-0.0,-6.737091240438532e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,9.32855109567754e-05,299.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1855773925781,0.0,0.0,9.82345882221125e-05,299.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23974609375,0.0,0.0,7.255571108544245e-05,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23590087890625,0.0,0.0,9.823426080401988e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334289550781,0.0,0.0,0.0004659771802835,286.1708068847656,294.1499938964844,294.6205139160156,293.0782775878906,295.4590148925781,294.7074584960937,285.3150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939946467056,5.161895799687953e-09,0.0009939895244315,-0.0125757437199354,0.0,0.0,0.0,-0.0073717874474823,60.0,13.657217979431152,-0.0,-6.736397750728429e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23712158203125,0.0,0.0,9.32855109567754e-05,299.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1855773925781,0.0,0.0,9.82345882221125e-05,299.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23974609375,0.0,0.0,7.255571108544245e-05,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23590087890625,0.0,0.0,9.823426080401988e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334289550781,0.0,0.0,0.0004659771802835,286.1708068847656,294.1499938964844,294.6205139160156,293.0782775878906,295.4590148925781,294.7074584960937,285.3150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939946467056,5.161895799687953e-09,0.0009939895244315,-0.0125757437199354,0.0,0.0,0.0,-0.0073717874474823,60.0,13.657217979431152,-0.0,-6.736397750728429e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,9.32904877117835e-05,299.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1808166503906,0.0,0.0,9.823983418755232e-05,299.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23468017578125,0.0,0.0,7.25595818948932e-05,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308349609375,0.0,0.0,9.823949949350208e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283935546875,0.0,0.0,0.0004660020640585,286.1641845703125,294.1499938964844,294.6107788085937,293.06890869140625,295.4515380859375,294.6983337402344,285.3206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940477320924,5.168065975169611e-09,0.0009940426098182,-0.012591908685863,0.0,0.0,0.0,-0.0073748477734625,60.0,13.626962661743164,-0.0,-6.73711326726334e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22705078125,0.0,0.0,9.329969179816544e-05,299.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761169433594,0.0,0.0,9.82495112111792e-05,299.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2296142578125,0.0,0.0,7.256673416122794e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.225830078125,0.0,0.0,9.824918379308656e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.223388671875,0.0,0.0,0.0004660480481106,286.1576232910156,294.1499938964844,294.6010131835937,293.0595092773437,295.4440612792969,294.68914794921875,285.3262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941455209627,5.179491058271424e-09,0.0009941402822732,-0.0126218404620885,0.0,0.0,0.0,-0.0073805120773613,60.0,13.59735870361328,-0.0,-6.738437718922796e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2170715332031,0.0,0.0,9.33292249101214e-05,299.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.166748046875,0.0,0.0,9.828060865402222e-05,299.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196044921875,0.0,0.0,7.25896970834583e-05,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2158508300781,0.0,0.0,9.828028123592958e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21343994140625,0.0,0.0,0.000466195604531,286.1446228027344,294.1499938964844,294.5813903808594,293.0406188964844,295.4289855957031,294.6705017089844,285.3374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944591438397,5.216219012282863e-09,0.0009944539051502,-0.0127180619165301,0.0,0.0,0.0,-0.0073987171053886,60.0,13.539846420288086,-0.0,-6.742696001538206e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2170715332031,0.0,0.0,9.33292249101214e-05,299.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.166748046875,0.0,0.0,9.828060865402222e-05,299.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196044921875,0.0,0.0,7.25896970834583e-05,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2158508300781,0.0,0.0,9.828028123592958e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21343994140625,0.0,0.0,0.000466195604531,286.1446228027344,294.1499938964844,294.5813903808594,293.0406188964844,295.4289855957031,294.6705017089844,285.3374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944591438397,5.216219012282863e-09,0.0009944539051502,-0.0127180619165301,0.0,0.0,0.0,-0.0073987171053886,60.0,13.539846420288086,-0.0,-6.742696001538206e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071838378906,0.0,0.0,9.337224764749408e-05,299.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575012207031,0.0,0.0,9.832591604208574e-05,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2096862792969,0.0,0.0,7.262315921252593e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059936523437,0.0,0.0,9.832559589995073e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20361328125,0.0,0.0,0.0004664105654228,286.1318664550781,294.1499938964844,294.5616760253906,293.02166748046875,295.4138488769531,294.6514892578125,285.3486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949171217158,5.269761960136066e-09,0.000994911766611,-0.0128583367913961,0.0,0.0,0.0,-0.007425261195749,60.0,13.484575271606444,-0.0,-6.748906855591488e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2071838378906,0.0,0.0,9.337224764749408e-05,299.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575012207031,0.0,0.0,9.832591604208574e-05,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2096862792969,0.0,0.0,7.262315921252593e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059936523437,0.0,0.0,9.832559589995073e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20361328125,0.0,0.0,0.0004664105654228,286.1318664550781,294.1499938964844,294.5616760253906,293.02166748046875,295.4138488769531,294.6514892578125,285.3486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949171217158,5.269761960136066e-09,0.000994911766611,-0.0128583367913961,0.0,0.0,0.0,-0.007425261195749,60.0,13.484575271606444,-0.0,-6.748906855591488e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1974182128906,0.0,0.0,9.342370321974158e-05,299.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483459472656,0.0,0.0,9.838009282248096e-05,299.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19989013671875,0.0,0.0,7.266317697940394e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962585449219,0.0,0.0,9.837977268034592e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19390869140625,0.0,0.0,0.0004666676104534,286.1192932128906,294.1499938964844,294.5418701171875,293.0025939941406,295.3985900878906,294.6321105957031,285.3595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954647393897,5.333800512374864e-09,0.0009954593842849,-0.0130261052399873,0.0,0.0,0.0,-0.0074570076540112,60.0,13.430971145629885,-0.0,-6.756339132607536e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1974182128906,0.0,0.0,9.342370321974158e-05,299.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483459472656,0.0,0.0,9.838009282248096e-05,299.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19989013671875,0.0,0.0,7.266317697940394e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962585449219,0.0,0.0,9.837977268034592e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19390869140625,0.0,0.0,0.0004666676104534,286.1192932128906,294.1499938964844,294.5418701171875,293.0025939941406,295.3985900878906,294.6321105957031,285.3595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954647393897,5.333800512374864e-09,0.0009954593842849,-0.0130261052399873,0.0,0.0,0.0,-0.0074570076540112,60.0,13.430971145629885,-0.0,-6.756339132607536e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1877746582031,0.0,0.0,9.347944433102384e-05,299.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1392822265625,0.0,0.0,9.843878069659696e-05,299.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1902160644531,0.0,0.0,7.270652713486925e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866149902344,0.0,0.0,9.843846783041954e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842956542969,0.0,0.0,0.000466946105007,286.1069641113281,294.1499938964844,294.5219421386719,292.9834289550781,295.3832702636719,294.61236572265625,285.3705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996058108285,5.403182790075789e-09,0.0009960527531802,-0.0132078733295202,0.0,0.0,0.0,-0.0074914037249982,60.0,13.378480911254885,-0.0,-6.76439597668832e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1877746582031,0.0,0.0,9.347944433102384e-05,299.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1392822265625,0.0,0.0,9.843878069659696e-05,299.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1902160644531,0.0,0.0,7.270652713486925e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866149902344,0.0,0.0,9.843846783041954e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842956542969,0.0,0.0,0.000466946105007,286.1069641113281,294.1499938964844,294.5219421386719,292.9834289550781,295.3832702636719,294.61236572265625,285.3705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996058108285,5.403182790075789e-09,0.0009960527531802,-0.0132078733295202,0.0,0.0,0.0,-0.0074914037249982,60.0,13.378480911254885,-0.0,-6.76439597668832e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1829833984375,0.0,0.0,9.350816253572702e-05,299.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347961425781,0.0,0.0,9.84690195764415e-05,299.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854248046875,0.0,0.0,7.272885704878718e-05,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18182373046875,0.0,0.0,9.846870671026409e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17950439453125,0.0,0.0,0.0004670895577874,286.1008605957031,294.1499938964844,294.5119323730469,292.97381591796875,295.3755798339844,294.6023864746094,285.3759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963635820895,5.438929306933461e-09,0.0009963582269847,-0.0133015215396881,0.0,0.0,0.0,-0.0075091235339641,60.0,13.352558135986328,-0.0,-6.768549098978839e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17822265625,0.0,0.0,9.353578207083046e-05,299.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,9.84981015790254e-05,299.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806335449219,0.0,0.0,7.275034295162186e-05,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17706298828125,0.0,0.0,9.84977959888056e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747741699219,0.0,0.0,0.0004672275390475,286.09478759765625,294.1499938964844,294.5018920898437,292.9641418457031,295.3678283691406,294.59234619140625,285.38134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966577636078,5.473310249470842e-09,0.0009966522920876,-0.0133915916085243,0.0,0.0,0.0,-0.0075261685997247,60.0,13.32667350769043,-0.0,-6.772544480782018e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1687316894531,0.0,0.0,9.358659735880792e-05,299.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214599609375,0.0,0.0,9.855161624727772e-05,299.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.171142578125,0.0,0.0,7.27898659533821e-05,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676330566406,0.0,0.0,9.855131065705792e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16534423828125,0.0,0.0,0.0004674814408645,286.0827941894531,294.1499938964844,294.48175048828125,292.9447631835937,295.35235595703125,294.5721130371094,285.3921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971988620236,5.536563651986626e-09,0.0009971933905035,-0.013557300902903,0.0,0.0,0.0,-0.0075575266964733,60.0,13.27467918395996,-0.0,-6.779897887554398e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1687316894531,0.0,0.0,9.358659735880792e-05,299.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214599609375,0.0,0.0,9.855161624727772e-05,299.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.171142578125,0.0,0.0,7.27898659533821e-05,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676330566406,0.0,0.0,9.855131065705792e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16534423828125,0.0,0.0,0.0004674814408645,286.0827941894531,294.1499938964844,294.48175048828125,292.9447631835937,295.35235595703125,294.5721130371094,285.3921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971988620236,5.536563651986626e-09,0.0009971933905035,-0.013557300902903,0.0,0.0,0.0,-0.0075575266964733,60.0,13.27467918395996,-0.0,-6.779897887554398e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.159423828125,0.0,0.0,9.362820128444582e-05,299.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127014160156,0.0,0.0,9.859541751211508e-05,299.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617736816406,0.0,0.0,7.282222213689238e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1582946777344,0.0,0.0,9.859511919785292e-05,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15606689453125,0.0,0.0,0.0004676893004216,286.0710144042969,294.1499938964844,294.4614562988281,292.9252319335937,295.3367614746094,294.5516662597656,285.4028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976417059078,5.588334683892526e-09,0.0009976361179724,-0.0136929284781217,0.0,0.0,0.0,-0.0075831925496459,60.0,13.2221097946167,-0.0,-6.785919737239966e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.159423828125,0.0,0.0,9.362820128444582e-05,299.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127014160156,0.0,0.0,9.859541751211508e-05,299.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617736816406,0.0,0.0,7.282222213689238e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1582946777344,0.0,0.0,9.859511919785292e-05,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15606689453125,0.0,0.0,0.0004676893004216,286.0710144042969,294.1499938964844,294.4614562988281,292.9252319335937,295.3367614746094,294.5516662597656,285.4028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976417059078,5.588334683892526e-09,0.0009976361179724,-0.0136929284781217,0.0,0.0,0.0,-0.0075831925496459,60.0,13.2221097946167,-0.0,-6.785919737239966e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1501770019531,0.0,0.0,9.365798177896068e-05,299.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10406494140625,0.0,0.0,9.862677688943222e-05,299.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15252685546875,0.0,0.0,7.284537423402071e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490783691406,0.0,0.0,9.862647857517004e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468811035156,0.0,0.0,0.0004678380792029,286.0594482421875,294.1499938964844,294.4410095214844,292.90557861328125,295.321044921875,294.53106689453125,285.4134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979585884138,5.625373944440071e-09,0.0009979528840631,-0.0137899601832032,0.0,0.0,0.0,-0.007601554505527,60.0,13.168574333190918,-0.0,-6.790229889475087e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1501770019531,0.0,0.0,9.365798177896068e-05,299.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10406494140625,0.0,0.0,9.862677688943222e-05,299.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15252685546875,0.0,0.0,7.284537423402071e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490783691406,0.0,0.0,9.862647857517004e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468811035156,0.0,0.0,0.0004678380792029,286.0594482421875,294.1499938964844,294.4410095214844,292.90557861328125,295.321044921875,294.53106689453125,285.4134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979585884138,5.625373944440071e-09,0.0009979528840631,-0.0137899601832032,0.0,0.0,0.0,-0.007601554505527,60.0,13.168574333190918,-0.0,-6.790229889475087e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
