time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049380,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410827636719,0.0,0.0,9.367204620502888e-05,299.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09552001953125,0.0,0.0,9.864158346317708e-05,299.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14337158203125,0.0,0.0,7.285631727427244e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,9.86412851489149e-05,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378173828125,0.0,0.0,0.0004679083940573,286.048095703125,294.1499938964844,294.4204406738281,292.8857727050781,295.3052673339844,294.51043701171875,285.4239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.6428377526174245e-09,0.000998102244921,-0.0138357114046812,0.0,0.0,0.0,-0.0076102125458419,60.0,13.113517761230469,-0.0,-6.792262752242095e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410827636719,0.0,0.0,9.367204620502888e-05,299.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09552001953125,0.0,0.0,9.864158346317708e-05,299.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14337158203125,0.0,0.0,7.285631727427244e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399841308594,0.0,0.0,9.86412851489149e-05,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378173828125,0.0,0.0,0.0004679083940573,286.048095703125,294.1499938964844,294.4204406738281,292.8857727050781,295.3052673339844,294.51043701171875,285.4239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.6428377526174245e-09,0.000998102244921,-0.0138357114046812,0.0,0.0,0.0,-0.0076102125458419,60.0,13.113517761230469,-0.0,-6.792262752242095e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365661621094,0.0,0.0,9.367243183078244e-05,299.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09130859375,0.0,0.0,9.864198364084588e-05,299.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13885498046875,0.0,0.0,7.285660831257701e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.135498046875,0.0,0.0,9.86416926025413e-05,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1333312988281,0.0,0.0,0.0004679103149101,286.0425109863281,294.1499938964844,294.4100952148437,292.8758239746094,295.29736328125,294.5001220703125,285.42919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981113253161,5.643286282719373e-09,0.0009981057373806,-0.0138368867337703,0.0,0.0,0.0,-0.0076104328036308,60.0,13.085289001464844,-0.0,-6.792314621861807e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.132080078125,0.0,0.0,9.366875019622968e-05,299.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08709716796875,0.0,0.0,9.863809827947988e-05,299.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343688964844,0.0,0.0,7.285374158527702e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310119628906,0.0,0.0,9.863780724117532e-05,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288757324219,0.0,0.0,0.0004678919212892,286.0369567871094,294.1499938964844,294.39971923828125,292.8658447265625,295.2893981933594,294.4897766113281,285.4344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980716276913,5.638660205420365e-09,0.0009980660397559,-0.0138247674331069,0.0,0.0,0.0,-0.0076081384904682,60.0,13.056610107421877,-0.0,-6.7917760304681e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231994628906,0.0,0.0,9.364916331833228e-05,299.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787658691406,0.0,0.0,9.861747093964368e-05,299.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254577636719,0.0,0.0,7.283850573003292e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221618652344,0.0,0.0,9.861718717729671e-05,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200256347656,0.0,0.0,0.0004677941324189,286.0260009765625,294.1499938964844,294.3788452148437,292.84576416015625,295.2734680175781,294.4691772460937,285.44482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978631278499,5.614200215831033e-09,0.0009978575399145,-0.013760688714683,0.0,0.0,0.0,-0.007596016395837,60.0,12.997947692871094,-0.0,-6.788929596268646e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1231994628906,0.0,0.0,9.364916331833228e-05,299.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787658691406,0.0,0.0,9.861747093964368e-05,299.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254577636719,0.0,0.0,7.283850573003292e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221618652344,0.0,0.0,9.861718717729671e-05,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200256347656,0.0,0.0,0.0004677941324189,286.0260009765625,294.1499938964844,294.3788452148437,292.84576416015625,295.2734680175781,294.4691772460937,285.44482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978631278499,5.614200215831033e-09,0.0009978575399145,-0.013760688714683,0.0,0.0,0.0,-0.007596016395837,60.0,12.997947692871094,-0.0,-6.788929596268646e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1144714355469,0.0,0.0,9.361092816106976e-05,299.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0705871582031,0.0,0.0,9.857719851424918e-05,299.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166687011719,0.0,0.0,7.280876161530614e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134033203125,0.0,0.0,9.857691475190222e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112976074219,0.0,0.0,0.0004676031530834,286.0152587890625,294.1499938964844,294.3578186035156,292.82550048828125,295.2574157714844,294.4486694335937,285.4551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974552085623,5.566497929265779e-09,0.0009974496206268,-0.0136357210576534,0.0,0.0,0.0,-0.0075723682530224,60.0,12.937093734741213,-0.0,-6.783379546959625e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1144714355469,0.0,0.0,9.361092816106976e-05,299.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0705871582031,0.0,0.0,9.857719851424918e-05,299.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166687011719,0.0,0.0,7.280876161530614e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134033203125,0.0,0.0,9.857691475190222e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112976074219,0.0,0.0,0.0004676031530834,286.0152587890625,294.1499938964844,294.3578186035156,292.82550048828125,295.2574157714844,294.4486694335937,285.4551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974552085623,5.566497929265779e-09,0.0009974496206268,-0.0136357210576534,0.0,0.0,0.0,-0.0075723682530224,60.0,12.937093734741213,-0.0,-6.783379546959625e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058349609375,0.0,0.0,9.355547081213444e-05,299.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624694824219,0.0,0.0,9.851879440248013e-05,299.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080322265625,0.0,0.0,7.276562246261165e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.10479736328125,0.0,0.0,9.85185179160908e-05,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10272216796875,0.0,0.0,0.000467326171929,286.0047302246094,294.1499938964844,294.33660888671875,292.8051147460937,295.2413024902344,294.4282531738281,285.4654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968638187274,5.497343025240298e-09,0.0009968583472073,-0.013454551808536,0.0,0.0,0.0,-0.0075380853377282,60.0,12.87416648864746,-0.0,-6.77533762427629e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058349609375,0.0,0.0,9.355547081213444e-05,299.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624694824219,0.0,0.0,9.851879440248013e-05,299.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080322265625,0.0,0.0,7.276562246261165e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.10479736328125,0.0,0.0,9.85185179160908e-05,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10272216796875,0.0,0.0,0.000467326171929,286.0047302246094,294.1499938964844,294.33660888671875,292.8051147460937,295.2413024902344,294.4282531738281,285.4654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968638187274,5.497343025240298e-09,0.0009968583472073,-0.013454551808536,0.0,0.0,0.0,-0.0075380853377282,60.0,12.87416648864746,-0.0,-6.77533762427629e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0973205566406,0.0,0.0,9.348382445750758e-05,299.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05450439453125,0.0,0.0,9.844334272202104e-05,299.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0994873046875,0.0,0.0,7.270989590324461e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963134765625,0.0,0.0,9.84430662356317e-05,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.09423828125,0.0,0.0,0.0004669683403335,285.9944152832031,294.1499938964844,294.31524658203125,292.7845458984375,295.2251281738281,294.4079895019531,285.47564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961000178009,5.4080206979278955e-09,0.0009960945462808,-0.0132205467671155,0.0,0.0,0.0,-0.0074938042089343,60.0,12.809229850769045,-0.0,-6.764958015992306e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0973205566406,0.0,0.0,9.348382445750758e-05,299.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05450439453125,0.0,0.0,9.844334272202104e-05,299.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0994873046875,0.0,0.0,7.270989590324461e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963134765625,0.0,0.0,9.84430662356317e-05,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.09423828125,0.0,0.0,0.0004669683403335,285.9944152832031,294.1499938964844,294.31524658203125,292.7845458984375,295.2251281738281,294.4079895019531,285.47564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961000178009,5.4080206979278955e-09,0.0009960945462808,-0.0132205467671155,0.0,0.0,0.0,-0.0074938042089343,60.0,12.809229850769045,-0.0,-6.764958015992306e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931091308594,0.0,0.0,9.34415147639811e-05,299.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0505676269531,0.0,0.0,9.83987920335494e-05,299.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09527587890625,0.0,0.0,7.267698674695566e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09210205078125,0.0,0.0,9.839851554716006e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0900573730469,0.0,0.0,0.0004667570174206,285.9893493652344,294.1499938964844,294.3044738769531,292.7742004394531,295.21697998046875,294.3979187011719,285.480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956486755982,5.355277110652423e-09,0.0009956433204934,-0.0130823692306876,0.0,0.0,0.0,-0.0074676559306681,60.0,12.775930404663086,-0.0,-6.758832427067318e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0889587402344,0.0,0.0,9.339622920379044e-05,299.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466613769531,0.0,0.0,9.835110540734604e-05,299.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0910949707031,0.0,0.0,7.264177111210302e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08795166015625,0.0,0.0,9.83508289209567e-05,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859069824219,0.0,0.0,0.0004665308224502,285.9843444824219,294.1499938964844,294.2936706542969,292.7637939453125,295.2088317871094,294.38787841796875,285.4857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951656684279,5.298830707545221e-09,0.0009951603133231,-0.0129344910383224,0.0,0.0,0.0,-0.007439671549946,60.0,12.742225646972656,-0.0,-6.752280512500874e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806884765625,0.0,0.0,9.329725435236468e-05,299.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389404296875,0.0,0.0,9.824687003856523e-05,299.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.08282470703125,0.0,0.0,7.256478420458734e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0797119140625,0.0,0.0,9.824660082813352e-05,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07769775390625,0.0,0.0,0.0004660364647861,285.97442626953125,294.1499938964844,294.2719421386719,292.7428894042969,295.1924743652344,294.367919921875,285.4958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941111784428,5.175458284156775e-09,0.0009941060561686,-0.0126112755388021,0.0,0.0,0.0,-0.0073785139247775,60.0,12.673787117004396,-0.0,-6.737970181802666e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806884765625,0.0,0.0,9.329725435236468e-05,299.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389404296875,0.0,0.0,9.824687003856523e-05,299.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.08282470703125,0.0,0.0,7.256478420458734e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0797119140625,0.0,0.0,9.824660082813352e-05,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07769775390625,0.0,0.0,0.0004660364647861,285.97442626953125,294.1499938964844,294.2719421386719,292.7428894042969,295.1924743652344,294.367919921875,285.4958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941111784428,5.175458284156775e-09,0.0009941060561686,-0.0126112755388021,0.0,0.0,0.0,-0.0073785139247775,60.0,12.673787117004396,-0.0,-6.737970181802666e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07257080078125,0.0,0.0,9.318057709606364e-05,299.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03131103515625,0.0,0.0,9.812400094233452e-05,299.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746459960937,0.0,0.0,7.247403118526563e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07159423828125,0.0,0.0,9.812373900786042e-05,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696105957031,0.0,0.0,0.000465453689685,285.9647216796875,294.1499938964844,294.25,292.7217712402344,295.1760559082031,294.3481140136719,285.5058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928675135597,5.030032390607175e-09,0.0009928623912855,-0.0122302779927849,0.0,0.0,0.0,-0.0073064197786152,60.0,12.603291511535645,-0.0,-6.721121081909588e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07257080078125,0.0,0.0,9.318057709606364e-05,299.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03131103515625,0.0,0.0,9.812400094233452e-05,299.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746459960937,0.0,0.0,7.247403118526563e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07159423828125,0.0,0.0,9.812373900786042e-05,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0696105957031,0.0,0.0,0.000465453689685,285.9647216796875,294.1499938964844,294.25,292.7217712402344,295.1760559082031,294.3481140136719,285.5058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928675135597,5.030032390607175e-09,0.0009928623912855,-0.0122302779927849,0.0,0.0,0.0,-0.0073064197786152,60.0,12.603291511535645,-0.0,-6.721121081909588e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0645751953125,0.0,0.0,9.303141268901528e-05,299.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238342285156,0.0,0.0,9.796691301744433e-05,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666198730469,0.0,0.0,7.235800876514986e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635986328125,0.0,0.0,9.79666510829702e-05,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616455078125,0.0,0.0,0.0004647086025215,285.9552307128906,294.1499938964844,294.2245178222656,292.7008056640625,295.15948486328125,294.3281555175781,285.515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912776295095,4.844126877401321e-09,0.0009912728564813,-0.0117432223632931,0.0,0.0,0.0,-0.0072142584249377,60.0,12.53016471862793,-0.0,-6.69961295329813e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0645751953125,0.0,0.0,9.303141268901528e-05,299.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238342285156,0.0,0.0,9.796691301744433e-05,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666198730469,0.0,0.0,7.235800876514986e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635986328125,0.0,0.0,9.79666510829702e-05,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0616455078125,0.0,0.0,0.0004647086025215,285.9552307128906,294.1499938964844,294.2245178222656,292.7008056640625,295.15948486328125,294.3281555175781,285.515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912776295095,4.844126877401321e-09,0.0009912728564813,-0.0117432223632931,0.0,0.0,0.0,-0.0072142584249377,60.0,12.53016471862793,-0.0,-6.69961295329813e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05670166015625,0.0,0.0,9.282184328185394e-05,299.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164489746094,0.0,0.0,9.77462186710909e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0587463378906,0.0,0.0,7.219500548671931e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,9.77459640125744e-05,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538024902344,0.0,0.0,0.0004636617668438,285.9459533691406,294.1499938964844,294.19244384765625,292.6803283691406,295.1427001953125,294.30743408203125,285.5257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890443179756,4.582962009891389e-09,0.000989039777778,-0.0110589805990457,0.0,0.0,0.0,-0.0070847887545824,60.0,12.452348709106444,-0.0,-6.669456098506998e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05670166015625,0.0,0.0,9.282184328185394e-05,299.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164489746094,0.0,0.0,9.77462186710909e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0587463378906,0.0,0.0,7.219500548671931e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,9.77459640125744e-05,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538024902344,0.0,0.0,0.0004636617668438,285.9459533691406,294.1499938964844,294.19244384765625,292.6803283691406,295.1427001953125,294.30743408203125,285.5257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890443179756,4.582962009891389e-09,0.000989039777778,-0.0110589805990457,0.0,0.0,0.0,-0.0070847887545824,60.0,12.452348709106444,-0.0,-6.669456098506998e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528259277344,0.0,0.0,9.26935172174126e-05,299.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0128173828125,0.0,0.0,9.761108958628029e-05,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.05487060546875,0.0,0.0,7.209519390016794e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0518798828125,0.0,0.0,9.761082765180618e-05,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0004630207840818,285.94140625,294.1499938964844,294.174072265625,292.6702880859375,295.1341552734375,294.2967224121094,285.5307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876756230369,4.423053034940949e-09,0.0009876711992546,-0.0106400186195969,0.0,0.0,0.0,-0.0070055089890956,60.0,12.4113187789917,-0.0,-6.651025330484117e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489807128906,0.0,0.0,9.255400800611824e-05,299.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092163085937,0.0,0.0,9.74641734501347e-05,299.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509948730469,0.0,0.0,7.198668754426762e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04803466796875,0.0,0.0,9.74639187916182e-05,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.046142578125,0.0,0.0,0.0004623239219654,285.9368896484375,294.1499938964844,294.1542358398437,292.6603088378906,295.1255798339844,294.2857971191406,285.53564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861887665465,4.249212537388303e-09,0.0009861845755949,-0.0101845478639006,0.0,0.0,0.0,-0.0069193276576697,60.0,12.369174003601074,-0.0,-6.631017157587848e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414123535156,0.0,0.0,9.225504618370906e-05,299.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.00213623046875,0.0,0.0,9.71493500401266e-05,299.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433959960937,0.0,0.0,7.175415521487594e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404663085937,0.0,0.0,9.71490953816101e-05,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03857421875,0.0,0.0,0.0004608306044247,285.92803955078125,294.1499938964844,294.1104431152344,292.64068603515625,295.1080627441406,294.2633361816406,285.5454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830043418332,3.87668164236743e-09,0.0009830005001276,-0.0092084780335426,0.0,0.0,0.0,-0.0067346557043492,60.0,12.282360076904297,-0.0,-6.588241774352356e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414123535156,0.0,0.0,9.225504618370906e-05,299.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.00213623046875,0.0,0.0,9.71493500401266e-05,299.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433959960937,0.0,0.0,7.175415521487594e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404663085937,0.0,0.0,9.71490953816101e-05,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03857421875,0.0,0.0,0.0004608306044247,285.92803955078125,294.1499938964844,294.1104431152344,292.64068603515625,295.1080627441406,294.2633361816406,285.5454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830043418332,3.87668164236743e-09,0.0009830005001276,-0.0092084780335426,0.0,0.0,0.0,-0.0067346557043492,60.0,12.282360076904297,-0.0,-6.588241774352356e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.033935546875,0.0,0.0,9.198718180414288e-05,299.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9951477050781,0.0,0.0,9.686726843938231e-05,299.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0359191894531,0.0,0.0,7.154581544455141e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03302001953125,0.0,0.0,9.686702105682345e-05,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311584472656,0.0,0.0,0.0004594925849232,285.9194030761719,294.1499938964844,294.0614318847656,292.6214294433594,295.090087890625,294.2400207519531,285.55517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801493724808,3.542891979790852e-09,0.0009801458800211,-0.0083338934928178,0.0,0.0,0.0,-0.0065691797062754,60.0,12.196471214294434,-0.0,-6.550033049279591e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.033935546875,0.0,0.0,9.198718180414288e-05,299.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9951477050781,0.0,0.0,9.686726843938231e-05,299.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0359191894531,0.0,0.0,7.154581544455141e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03302001953125,0.0,0.0,9.686702105682345e-05,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311584472656,0.0,0.0,0.0004594925849232,285.9194030761719,294.1499938964844,294.0614318847656,292.6214294433594,295.090087890625,294.2400207519531,285.55517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801493724808,3.542891979790852e-09,0.0009801458800211,-0.0083338934928178,0.0,0.0,0.0,-0.0065691797062754,60.0,12.196471214294434,-0.0,-6.550033049279591e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.026611328125,0.0,0.0,9.187665273202585e-05,299.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98828125,0.0,0.0,9.675087494542822e-05,299.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.028564453125,0.0,0.0,7.145985000533983e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02569580078125,0.0,0.0,9.675063483882695e-05,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238647460937,0.0,0.0,0.0004589405143633,285.91094970703125,294.1499938964844,294.0077819824219,292.6025085449219,295.071533203125,294.215576171875,285.5648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789707837626,3.4051415020996956e-09,0.0009789672913029,-0.007972958497703,0.0,0.0,0.0,-0.006500887684524,60.0,12.121356964111328,-0.0,-6.534297369853448e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.026611328125,0.0,0.0,9.187665273202585e-05,299.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98828125,0.0,0.0,9.675087494542822e-05,299.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.028564453125,0.0,0.0,7.145985000533983e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02569580078125,0.0,0.0,9.675063483882695e-05,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238647460937,0.0,0.0,0.0004589405143633,285.91094970703125,294.1499938964844,294.0077819824219,292.6025085449219,295.071533203125,294.215576171875,285.5648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789707837626,3.4051415020996956e-09,0.0009789672913029,-0.007972958497703,0.0,0.0,0.0,-0.006500887684524,60.0,12.121356964111328,-0.0,-6.534297369853448e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193786621094,0.0,0.0,9.200730710290372e-05,299.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815368652344,0.0,0.0,9.688845602795482e-05,299.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02130126953125,0.0,0.0,7.156146602937952e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184936523437,0.0,0.0,9.688820864539592e-05,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01666259765625,0.0,0.0,0.0004595931677613,285.9026794433594,294.1499938964844,293.94989013671875,292.5838623046875,295.0522766113281,294.18475341796875,285.5744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803618304431,3.567868223086634e-09,0.0009803583379834,-0.0083993375301361,0.0,0.0,0.0,-0.0065815560519695,60.0,12.067676544189451,-0.0,-6.552888720534611e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193786621094,0.0,0.0,9.200730710290372e-05,299.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815368652344,0.0,0.0,9.688845602795482e-05,299.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02130126953125,0.0,0.0,7.156146602937952e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184936523437,0.0,0.0,9.688820864539592e-05,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01666259765625,0.0,0.0,0.0004595931677613,285.9026794433594,294.1499938964844,293.94989013671875,292.5838623046875,295.0522766113281,294.18475341796875,285.5744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803618304431,3.567868223086634e-09,0.0009803583379834,-0.0083993375301361,0.0,0.0,0.0,-0.0065815560519695,60.0,12.067676544189451,-0.0,-6.552888720534611e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01580810546875,0.0,0.0,9.217180195264518e-05,299.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781799316406,0.0,0.0,9.706167475087568e-05,299.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177001953125,0.0,0.0,7.16893991921097e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149230957031,0.0,0.0,9.70614346442744e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130920410156,0.0,0.0,0.0004604148562066,285.8985900878906,294.1499938964844,293.9195251464844,292.5746154785156,295.0423278808594,294.1661376953125,285.57928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821138810366,3.772786971723008e-09,0.000982110039331,-0.0089362608268857,0.0,0.0,0.0,-0.0066831405274569,60.0,12.05057430267334,-0.0,-6.57633734135743e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122375488281,0.0,0.0,9.237175254384056e-05,299.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.974853515625,0.0,0.0,9.727222641231492e-05,299.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141296386719,0.0,0.0,7.184491551015526e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113525390625,0.0,0.0,9.727199358167128e-05,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0095520019531,0.0,0.0,0.000461413670564,285.89453125,294.1499938964844,293.8882751464844,292.5654296875,295.0322265625,294.14605712890625,285.5840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842439321801,4.021883270866056e-09,0.0009842399740591,-0.0095889270305633,0.0,0.0,0.0,-0.0068066278472542,60.0,12.03774356842041,-0.0,-6.604898317164043e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00518798828125,0.0,0.0,9.285527630709112e-05,299.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682312011719,0.0,0.0,9.778140520211308e-05,299.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0070495605469,0.0,0.0,7.222099520731717e-05,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043029785156,0.0,0.0,9.778116509551182e-05,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025329589844,0.0,0.0,0.0004638289974536,285.8865661621094,294.1499938964844,293.82342529296875,292.5472106933594,295.01129150390625,294.0970458984375,285.5935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893951937556,4.624262306407445e-09,0.000989390653558,-0.0111671891063451,0.0,0.0,0.0,-0.0071052513085305,60.0,12.027387619018556,-0.0,-6.674220998093007e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00518798828125,0.0,0.0,9.285527630709112e-05,299.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682312011719,0.0,0.0,9.778140520211308e-05,299.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0070495605469,0.0,0.0,7.222099520731717e-05,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043029785156,0.0,0.0,9.778116509551182e-05,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025329589844,0.0,0.0,0.0004638289974536,285.8865661621094,294.1499938964844,293.82342529296875,292.5472106933594,295.01129150390625,294.0970458984375,285.5935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893951937556,4.624262306407445e-09,0.000989390653558,-0.0111671891063451,0.0,0.0,0.0,-0.0071052513085305,60.0,12.027387619018556,-0.0,-6.674220998093007e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,9.328730084234849e-05,299.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96173095703125,0.0,0.0,9.823634172789752e-05,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,7.255700620589778e-05,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9973449707031,0.0,0.0,9.823610889725388e-05,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99560546875,0.0,0.0,0.0004659870755858,285.87872314453125,294.1499938964844,293.7557678222656,292.5291442871094,294.98944091796875,294.0383605957031,285.60308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940002346411,5.162479776998907e-09,0.0009939949959516,-0.0125772729516029,0.0,0.0,0.0,-0.0073720798827707,60.0,12.021461486816406,-0.0,-6.736465252288326e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,9.328730084234849e-05,299.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96173095703125,0.0,0.0,9.823634172789752e-05,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,7.255700620589778e-05,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9973449707031,0.0,0.0,9.823610889725388e-05,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99560546875,0.0,0.0,0.0004659870755858,285.87872314453125,294.1499938964844,293.7557678222656,292.5291442871094,294.98944091796875,294.0383605957031,285.60308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940002346411,5.162479776998907e-09,0.0009939949959516,-0.0125772729516029,0.0,0.0,0.0,-0.0073720798827707,60.0,12.021461486816406,-0.0,-6.736465252288326e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913635253906,0.0,0.0,9.336495713796468e-05,299.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.955322265625,0.0,0.0,9.831810893956572e-05,299.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931640625,0.0,0.0,7.261740393005311e-05,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.990478515625,0.0,0.0,9.831787610892206e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98876953125,0.0,0.0,0.000466375000542,285.8710632324219,294.1499938964844,293.685791015625,292.5111999511719,294.9666748046875,293.9766845703125,285.61248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948266670107,5.259180646532968e-09,0.0009948214283213,-0.0128306141123175,0.0,0.0,0.0,-0.0074200159870088,60.0,11.99473476409912,-0.0,-6.747679748286829e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
