time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051720,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913635253906,0.0,0.0,9.336495713796468e-05,299.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.955322265625,0.0,0.0,9.831810893956572e-05,299.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931640625,0.0,0.0,7.261740393005311e-05,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.990478515625,0.0,0.0,9.831787610892206e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98876953125,0.0,0.0,0.000466375000542,285.8710632324219,294.1499938964844,293.685791015625,292.5111999511719,294.9666748046875,293.9766845703125,285.61248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948266670107,5.259180646532968e-09,0.0009948214283213,-0.0128306141123175,0.0,0.0,0.0,-0.0074200159870088,60.0,11.99473476409912,-0.0,-6.747679748286829e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.984619140625,0.0,0.0,9.290037269238384e-05,299.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94903564453125,0.0,0.0,9.782888082554564e-05,299.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864196777344,0.0,0.0,7.225605804705992e-05,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837646484375,0.0,0.0,9.78286552708596e-05,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820861816406,0.0,0.0,0.0004640543484129,285.86358642578125,294.1499938964844,293.614013671875,292.49334716796875,294.9432373046875,293.919921875,285.6218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898777352645,4.6803076969581525e-09,0.0009898730786517,-0.0113140232861042,0.0,0.0,0.0,-0.0071330517530441,60.0,11.92532444000244,-0.0,-6.68068906861663e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.984619140625,0.0,0.0,9.290037269238384e-05,299.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94903564453125,0.0,0.0,9.782888082554564e-05,299.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9864196777344,0.0,0.0,7.225605804705992e-05,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837646484375,0.0,0.0,9.78286552708596e-05,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820861816406,0.0,0.0,0.0004640543484129,285.86358642578125,294.1499938964844,293.614013671875,292.49334716796875,294.9432373046875,293.919921875,285.6218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898777352645,4.6803076969581525e-09,0.0009898730786517,-0.0113140232861042,0.0,0.0,0.0,-0.0071330517530441,60.0,11.92532444000244,-0.0,-6.68068906861663e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813232421875,0.0,0.0,9.261774539481848e-05,299.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459533691406,0.0,0.0,9.753125777933748e-05,299.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9831237792969,0.0,0.0,7.203623681562021e-05,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98046875,0.0,0.0,9.753103222465144e-05,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787902832031,0.0,0.0,0.0004626426089089,285.85992431640625,294.1499938964844,293.5775756835937,292.4844665527344,294.9312744140625,293.89312744140625,285.62652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868677007034,4.328157388044929e-09,0.0009868632769212,-0.0103913843631744,0.0,0.0,0.0,-0.0069584832526743,60.0,11.879698753356934,-0.0,-6.640099314836334e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9780578613281,0.0,0.0,9.232394950231536e-05,299.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429016113281,0.0,0.0,9.722186950966716e-05,299.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798583984375,0.0,0.0,7.180772809078917e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97723388671875,0.0,0.0,9.722164395498112e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755554199219,0.0,0.0,0.0004611750482581,285.8563537597656,294.1499938964844,293.54083251953125,292.4756164550781,294.9190673828125,293.8693542480469,285.6311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837347315624,3.962086658759745e-09,0.0009837307734414,-0.0094322506338357,0.0,0.0,0.0,-0.0067769945599138,60.0,11.828784942626951,-0.0,-6.598035895422072e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716491699219,0.0,0.0,9.189024422084913e-05,299.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369201660156,0.0,0.0,9.676515037426724e-05,299.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9734191894531,0.0,0.0,7.147039286792278e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708251953125,0.0,0.0,9.676493209553882e-05,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691467285156,0.0,0.0,0.0004590086173266,285.8493347167969,294.1499938964844,293.466796875,292.4579467773437,294.8941650390625,293.8244934082031,285.64044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791133925318,3.4216871558356843e-09,0.0009791100164875,-0.0080163115635514,0.0,0.0,0.0,-0.0065090963616967,60.0,11.731221199035645,-0.0,-6.536185992445098e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716491699219,0.0,0.0,9.189024422084913e-05,299.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369201660156,0.0,0.0,9.676515037426724e-05,299.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9734191894531,0.0,0.0,7.147039286792278e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708251953125,0.0,0.0,9.676493209553882e-05,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691467285156,0.0,0.0,0.0004590086173266,285.8493347167969,294.1499938964844,293.466796875,292.4579467773437,294.8941650390625,293.8244934082031,285.64044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791133925318,3.4216871558356843e-09,0.0009791100164875,-0.0080163115635514,0.0,0.0,0.0,-0.0065090963616967,60.0,11.731221199035645,-0.0,-6.536185992445098e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96533203125,0.0,0.0,9.187938849208876e-05,299.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310302734375,0.0,0.0,9.675371984485535e-05,299.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9670715332031,0.0,0.0,7.146194548113272e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96453857421875,0.0,0.0,9.675350156612694e-05,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.962890625,0.0,0.0,0.0004589544259943,285.84246826171875,294.1499938964844,293.3923645019531,292.4403991699219,294.8684387207031,293.77691650390625,285.6496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789959294721,3.408114013225827e-09,0.0009789925534278,-0.0079807480797171,0.0,0.0,0.0,-0.0065023601055145,60.0,11.660207748413086,-0.0,-6.534636298738405e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96533203125,0.0,0.0,9.187938849208876e-05,299.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310302734375,0.0,0.0,9.675371984485535e-05,299.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9670715332031,0.0,0.0,7.146194548113272e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96453857421875,0.0,0.0,9.675350156612694e-05,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.962890625,0.0,0.0,0.0004589544259943,285.84246826171875,294.1499938964844,293.3923645019531,292.4403991699219,294.8684387207031,293.77691650390625,285.6496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789959294721,3.408114013225827e-09,0.0009789925534278,-0.0079807480797171,0.0,0.0,0.0,-0.0065023601055145,60.0,11.660207748413086,-0.0,-6.534636298738405e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591064453125,0.0,0.0,9.235907054971904e-05,299.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252319335937,0.0,0.0,9.725884592626244e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608459472656,0.0,0.0,7.18350347597152e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95831298828125,0.0,0.0,9.725863492349164e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566955566406,0.0,0.0,0.0004613505734596,285.83575439453125,294.1499938964844,293.3179931640625,292.4229736328125,294.8417358398437,293.7181396484375,285.6588439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841049322858,4.005709985932526e-09,0.0009841008577495,-0.0095465518534183,0.0,0.0,0.0,-0.0067986059002578,60.0,11.633105278015137,-0.0,-6.603042379538239e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591064453125,0.0,0.0,9.235907054971904e-05,299.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252319335937,0.0,0.0,9.725884592626244e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608459472656,0.0,0.0,7.18350347597152e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95831298828125,0.0,0.0,9.725863492349164e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566955566406,0.0,0.0,0.0004613505734596,285.83575439453125,294.1499938964844,293.3179931640625,292.4229736328125,294.8417358398437,293.7181396484375,285.6588439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841049322858,4.005709985932526e-09,0.0009841008577495,-0.0095465518534183,0.0,0.0,0.0,-0.0067986059002578,60.0,11.633105278015137,-0.0,-6.603042379538239e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9529724121094,0.0,0.0,9.289390436606482e-05,299.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91949462890625,0.0,0.0,9.782204870134592e-05,299.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546813964844,0.0,0.0,7.22510158084333e-05,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521789550781,0.0,0.0,9.782183769857512e-05,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505920410156,0.0,0.0,0.0004640221886802,285.82916259765625,294.1499938964844,293.244140625,292.4056701660156,294.8139953613281,293.6445007324219,285.66796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898036951199,4.672017883677881e-09,0.000989799038507,-0.0112923076376318,0.0,0.0,0.0,-0.0071289259940385,60.0,11.628835678100586,-0.0,-6.679731967551561e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9529724121094,0.0,0.0,9.289390436606482e-05,299.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91949462890625,0.0,0.0,9.782204870134592e-05,299.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546813964844,0.0,0.0,7.22510158084333e-05,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521789550781,0.0,0.0,9.782183769857512e-05,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505920410156,0.0,0.0,0.0004640221886802,285.82916259765625,294.1499938964844,293.244140625,292.4056701660156,294.8139953613281,293.6445007324219,285.66796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898036951199,4.672017883677881e-09,0.000989799038507,-0.0112923076376318,0.0,0.0,0.0,-0.0071289259940385,60.0,11.628835678100586,-0.0,-6.679731967551561e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.949951171875,0.0,0.0,9.310977475252002e-05,299.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91668701171875,0.0,0.0,9.804936416912824e-05,299.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516296386719,0.0,0.0,7.241890853038058e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491577148437,0.0,0.0,9.804915316635744e-05,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94757080078125,0.0,0.0,0.0004651004855986,285.8259582519531,294.1499938964844,293.20758056640625,292.3970642089844,294.7996826171875,293.60382080078125,285.6725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921026648953,4.940942321951525e-09,0.0009920976590365,-0.0119968745857477,0.0,0.0,0.0,-0.0072622392326593,60.0,11.62739372253418,-0.0,-6.710809685728236e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469299316406,0.0,0.0,9.338028758065776e-05,299.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9138488769531,0.0,0.0,9.833422518568112e-05,299.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486083984375,0.0,0.0,7.262930739670992e-05,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461364746094,0.0,0.0,9.833401418291032e-05,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9445495605469,0.0,0.0,0.0004664517473429,285.8227233886719,294.1499938964844,293.1713256835937,292.3885192871094,294.7852478027344,293.5614013671875,285.6770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949863888323,5.277957182414639e-09,0.0009949811501428,-0.0128798065707087,0.0,0.0,0.0,-0.0074293203651905,60.0,11.628934860229492,-0.0,-6.749858272314668e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94097900390625,0.0,0.0,9.343887359136716e-05,299.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9082946777344,0.0,0.0,9.83959253062494e-05,299.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.942626953125,0.0,0.0,7.267487671924755e-05,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.940185546875,0.0,0.0,9.83957143034786e-05,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386291503906,0.0,0.0,0.0004667444445658,285.8164367675781,294.1499938964844,293.1000061035156,292.3716125488281,294.7559509277344,293.4788818359375,285.68609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956130525097,5.350912601898017e-09,0.0009956076974049,-0.0130709335207939,0.0,0.0,0.0,-0.0074655008502304,60.0,11.609251976013184,-0.0,-6.758325810096721e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94097900390625,0.0,0.0,9.343887359136716e-05,299.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9082946777344,0.0,0.0,9.83959253062494e-05,299.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.942626953125,0.0,0.0,7.267487671924755e-05,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.940185546875,0.0,0.0,9.83957143034786e-05,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386291503906,0.0,0.0,0.0004667444445658,285.8164367675781,294.1499938964844,293.1000061035156,292.3716125488281,294.7559509277344,293.4788818359375,285.68609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956130525097,5.350912601898017e-09,0.0009956076974049,-0.0130709335207939,0.0,0.0,0.0,-0.0074655008502304,60.0,11.609251976013184,-0.0,-6.758325810096721e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93511962890625,0.0,0.0,9.299117664340883e-05,299.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9028625488281,0.0,0.0,9.792447235668078e-05,299.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.936767578125,0.0,0.0,7.232666393974796e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9343566894531,0.0,0.0,9.792426862986758e-05,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93280029296875,0.0,0.0,0.0004645081644412,285.810302734375,294.1499938964844,293.0306701660156,292.3549499511719,294.7261047363281,293.40509033203125,285.695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908417705446,4.793078378639848e-09,0.0009908368811011,-0.0116094788536429,0.0,0.0,0.0,-0.0071889548562467,60.0,11.54434585571289,-0.0,-6.693713316963112e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93511962890625,0.0,0.0,9.299117664340883e-05,299.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9028625488281,0.0,0.0,9.792447235668078e-05,299.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.936767578125,0.0,0.0,7.232666393974796e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9343566894531,0.0,0.0,9.792426862986758e-05,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93280029296875,0.0,0.0,0.0004645081644412,285.810302734375,294.1499938964844,293.0306701660156,292.3549499511719,294.7261047363281,293.40509033203125,285.695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908417705446,4.793078378639848e-09,0.0009908368811011,-0.0116094788536429,0.0,0.0,0.0,-0.0071889548562467,60.0,11.54434585571289,-0.0,-6.693713316963112e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,9.255648183170706e-05,299.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8975524902344,0.0,0.0,9.746671275934204e-05,299.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310302734375,0.0,0.0,7.198856474133208e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286499023437,0.0,0.0,9.746650903252883e-05,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271240234375,0.0,0.0,0.0004623367858584,285.8043212890625,294.1499938964844,292.9637451171875,292.338623046875,294.69580078125,293.3392639160156,285.7040405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862099541351,4.251447194292268e-09,0.0009862057631835,-0.0101904002949595,0.0,0.0,0.0,-0.0069204461760818,60.0,11.463436126708984,-0.0,-6.631273663515459e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,9.255648183170706e-05,299.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8975524902344,0.0,0.0,9.746671275934204e-05,299.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310302734375,0.0,0.0,7.198856474133208e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286499023437,0.0,0.0,9.746650903252883e-05,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271240234375,0.0,0.0,0.0004623367858584,285.8043212890625,294.1499938964844,292.9637451171875,292.338623046875,294.69580078125,293.3392639160156,285.7040405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862099541351,4.251447194292268e-09,0.0009862057631835,-0.0101904002949595,0.0,0.0,0.0,-0.0069204461760818,60.0,11.463436126708984,-0.0,-6.631273663515459e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.923828125,0.0,0.0,9.21249302336946e-05,299.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.892333984375,0.0,0.0,9.701225644676016e-05,299.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9254150390625,0.0,0.0,7.165291026467457e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230651855469,0.0,0.0,9.701205999590456e-05,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92156982421875,0.0,0.0,0.0004601811233442,285.7985534667969,294.1499938964844,292.8997497558594,292.3226928710937,294.6650085449219,293.28253173828125,285.71295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981610850431,3.713728879972677e-09,0.0009816071251407,-0.0087815169245004,0.0,0.0,0.0,-0.0066538732498884,60.0,11.37370777130127,-0.0,-6.569575106141201e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.923828125,0.0,0.0,9.21249302336946e-05,299.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.892333984375,0.0,0.0,9.701225644676016e-05,299.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9254150390625,0.0,0.0,7.165291026467457e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230651855469,0.0,0.0,9.701205999590456e-05,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92156982421875,0.0,0.0,0.0004601811233442,285.7985534667969,294.1499938964844,292.8997497558594,292.3226928710937,294.6650085449219,293.28253173828125,285.71295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981610850431,3.713728879972677e-09,0.0009816071251407,-0.0087815169245004,0.0,0.0,0.0,-0.0066538732498884,60.0,11.37370777130127,-0.0,-6.569575106141201e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92108154296875,0.0,0.0,9.20030870474875e-05,299.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898010253906,0.0,0.0,9.688395221019164e-05,299.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92266845703125,0.0,0.0,7.155814091674984e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203491210937,0.0,0.0,9.688375575933604e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188537597656,0.0,0.0,0.0004595725040417,285.7957458496094,294.1499938964844,292.8690185546875,292.3149108886719,294.6494445800781,293.2566223144531,285.7173767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803120046854,3.5619049931767677e-09,0.0009803083958104,-0.0083837117999792,0.0,0.0,0.0,-0.0065786051563918,60.0,11.332496643066406,-0.0,-6.552206599508281e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183654785156,0.0,0.0,9.196947212330996e-05,299.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88726806640625,0.0,0.0,9.684855467639863e-05,299.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9199523925781,0.0,0.0,7.153199840104207e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176330566406,0.0,0.0,9.684835822554304e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161376953125,0.0,0.0,0.0004594046040438,285.79296875,294.1499938964844,292.83917236328125,292.3072509765625,294.6337890625,293.2310485839844,285.7218322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799530962482,3.5200051762274143e-09,0.0009799494873732,-0.0082739265635609,0.0,0.0,0.0,-0.0065578306093811,60.0,11.297609329223633,-0.0,-6.547417541469258e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130249023437,0.0,0.0,9.212981240125372e-05,299.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88232421875,0.0,0.0,9.701739327283576e-05,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9145812988281,0.0,0.0,7.165670103859156e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91229248046875,0.0,0.0,9.70172040979378e-05,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91082763671875,0.0,0.0,0.0004602055705618,285.7875366210937,294.1499938964844,292.7824401855469,292.2923278808594,294.6020812988281,293.1779479980469,285.73065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816602105274,3.7197316338222204e-09,0.0009816564852371,-0.0087972469627857,0.0,0.0,0.0,-0.0066568395122885,60.0,11.249672889709473,-0.0,-6.570262200966681e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130249023437,0.0,0.0,9.212981240125372e-05,299.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88232421875,0.0,0.0,9.701739327283576e-05,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9145812988281,0.0,0.0,7.165670103859156e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91229248046875,0.0,0.0,9.70172040979378e-05,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91082763671875,0.0,0.0,0.0004602055705618,285.7875366210937,294.1499938964844,292.7824401855469,292.2923278808594,294.6020812988281,293.1779479980469,285.73065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816602105274,3.7197316338222204e-09,0.0009816564852371,-0.0087972469627857,0.0,0.0,0.0,-0.0066568395122885,60.0,11.249672889709473,-0.0,-6.570262200966681e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90777587890625,0.0,0.0,9.24916021176614e-05,299.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87744140625,0.0,0.0,9.739836968947202e-05,299.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093322753906,0.0,0.0,7.19380914233625e-05,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9070739746094,0.0,0.0,9.739818051457404e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056091308594,0.0,0.0,0.000462012772914,285.7822265625,294.1499938964844,292.7300720214844,292.2780456542969,294.5698547363281,293.1184997558594,285.73944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855143725872,4.170439549255889e-09,0.0009855102980509,-0.0099781583994627,0.0,0.0,0.0,-0.0068802735768258,60.0,11.229290008544922,-0.0,-6.62196057987785e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90777587890625,0.0,0.0,9.24916021176614e-05,299.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87744140625,0.0,0.0,9.739836968947202e-05,299.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093322753906,0.0,0.0,7.19380914233625e-05,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9070739746094,0.0,0.0,9.739818051457404e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056091308594,0.0,0.0,0.000462012772914,285.7822265625,294.1499938964844,292.7300720214844,292.2780456542969,294.5698547363281,293.1184997558594,285.73944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855143725872,4.170439549255889e-09,0.0009855102980509,-0.0099781583994627,0.0,0.0,0.0,-0.0068802735768258,60.0,11.229290008544922,-0.0,-6.62196057987785e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026184082031,0.0,0.0,9.290524030802771e-05,299.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8726501464844,0.0,0.0,9.783395944396034e-05,299.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9041442871094,0.0,0.0,7.225981244118884e-05,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90191650390625,0.0,0.0,9.783376299310476e-05,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9004821777344,0.0,0.0,0.0004640790284611,285.777099609375,294.1499938964844,292.6824951171875,292.2644958496094,294.5372009277344,293.0523376464844,285.7481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899215074256,4.685761112455111e-09,0.0009899168508127,-0.0113283134996891,0.0,0.0,0.0,-0.0071357409469783,60.0,11.22431468963623,-0.0,-6.681318609480513e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026184082031,0.0,0.0,9.290524030802771e-05,299.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8726501464844,0.0,0.0,9.783395944396034e-05,299.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9041442871094,0.0,0.0,7.225981244118884e-05,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90191650390625,0.0,0.0,9.783376299310476e-05,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9004821777344,0.0,0.0,0.0004640790284611,285.777099609375,294.1499938964844,292.6824951171875,292.2644958496094,294.5372009277344,293.0523376464844,285.7481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899215074256,4.685761112455111e-09,0.0009899168508127,-0.0113283134996891,0.0,0.0,0.0,-0.0071357409469783,60.0,11.22431468963623,-0.0,-6.681318609480513e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8975524902344,0.0,0.0,9.32711991481483e-05,299.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,9.821932326303796e-05,299.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990478515625,0.0,0.0,7.254444062709808e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,9.821913408813998e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954467773437,0.0,0.0,0.0004659070691559,285.7720642089844,294.1499938964844,292.6402587890625,292.2517395019531,294.5041809082031,292.982421875,285.7568664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938207222148,5.1416662039116545e-09,0.0009938155999407,-0.0125227458775043,0.0,0.0,0.0,-0.007361754309386,60.0,11.222822189331056,-0.0,-6.73405295970042e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8975524902344,0.0,0.0,9.32711991481483e-05,299.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,9.821932326303796e-05,299.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990478515625,0.0,0.0,7.254444062709808e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968505859375,0.0,0.0,9.821913408813998e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954467773437,0.0,0.0,0.0004659070691559,285.7720642089844,294.1499938964844,292.6402587890625,292.2517395019531,294.5041809082031,292.982421875,285.7568664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938207222148,5.1416662039116545e-09,0.0009938155999407,-0.0125227458775043,0.0,0.0,0.0,-0.007361754309386,60.0,11.222822189331056,-0.0,-6.73405295970042e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8950500488281,0.0,0.0,9.342323755845428e-05,299.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656616210937,0.0,0.0,9.837943071033806e-05,299.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89654541015625,0.0,0.0,7.26626967662014e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89434814453125,0.0,0.0,9.837924153544007e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8929443359375,0.0,0.0,0.0004666665627155,285.7696228027344,294.1499938964844,292.6212463378906,292.2456970214844,294.48760986328125,292.9473876953125,285.7611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954408742487,5.331077357340064e-09,0.0009954355191439,-0.0130189722403883,0.0,0.0,0.0,-0.0074556549079716,60.0,11.22096061706543,-0.0,-6.756022941090123e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,9.355352813145146e-05,299.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633728027344,0.0,0.0,9.851663344306873e-05,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,7.276403630385175e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89190673828125,0.0,0.0,9.851644426817074e-05,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905029296875,0.0,0.0,0.000467317411676,285.7672119140625,294.1499938964844,292.603759765625,292.2398986816406,294.4709777832031,292.9129943847656,285.7655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968290105462,5.493388410826583e-09,0.000996823539026,-0.013444191776216,0.0,0.0,0.0,-0.0075361197814345,60.0,11.217788696289062,-0.0,-6.77487861366899e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877258300781,0.0,0.0,9.37470031203702e-05,299.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8588562011719,0.0,0.0,9.872036025626584e-05,299.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891906738281,0.0,0.0,7.291451038327068e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8870544433594,0.0,0.0,9.872017108136788e-05,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856506347656,0.0,0.0,0.0004682838334701,285.76251220703125,294.1499938964844,292.5735168457031,292.22900390625,294.43768310546875,292.8476867675781,285.774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988904930651,5.734395180923002e-09,0.0009988847887143,-0.0140755651518702,0.0,0.0,0.0,-0.0076555991545319,60.0,11.20682144165039,-0.0,-6.80292373544944e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877258300781,0.0,0.0,9.37470031203702e-05,299.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8588562011719,0.0,0.0,9.872036025626584e-05,299.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891906738281,0.0,0.0,7.291451038327068e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8870544433594,0.0,0.0,9.872017108136788e-05,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856506347656,0.0,0.0,0.0004682838334701,285.76251220703125,294.1499938964844,292.5735168457031,292.22900390625,294.43768310546875,292.8476867675781,285.774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988904930651,5.734395180923002e-09,0.0009988847887143,-0.0140755651518702,0.0,0.0,0.0,-0.0076555991545319,60.0,11.20682144165039,-0.0,-6.80292373544944e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829650878906,0.0,0.0,9.38647281145677e-05,299.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544616699219,0.0,0.0,9.884433529805392e-05,299.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844299316406,0.0,0.0,7.300607103388757e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822937011719,0.0,0.0,9.884414612315597e-05,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88092041015625,0.0,0.0,0.0004688719345722,285.7579345703125,294.1499938964844,292.54998779296875,292.2191772460937,294.4045104980469,292.78863525390625,285.7827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001449845731,5.881036102550752e-09,0.001000139163807,-0.0144597170874476,0.0,0.0,0.0,-0.0077282977290451,60.0,11.18998908996582,-0.0,-6.820015840958149e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829650878906,0.0,0.0,9.38647281145677e-05,299.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544616699219,0.0,0.0,9.884433529805392e-05,299.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844299316406,0.0,0.0,7.300607103388757e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822937011719,0.0,0.0,9.884414612315597e-05,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88092041015625,0.0,0.0,0.0004688719345722,285.7579345703125,294.1499938964844,292.54998779296875,292.2191772460937,294.4045104980469,292.78863525390625,285.7827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001449845731,5.881036102550752e-09,0.001000139163807,-0.0144597170874476,0.0,0.0,0.0,-0.0077282977290451,60.0,11.18998908996582,-0.0,-6.820015840958149e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
