time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18054060,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783264160156,0.0,0.0,9.39395686145872e-05,299.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85015869140625,0.0,0.0,9.892313391901553e-05,299.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797607421875,0.0,0.0,7.306427869480103e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8776550292969,0.0,0.0,9.892295202007516e-05,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763122558594,0.0,0.0,0.0004692457732744,285.7535400390625,294.1499938964844,292.53082275390625,292.21044921875,294.3715515136719,292.73712158203125,285.7912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009417310357,5.974236216843565e-09,0.0010009356774389,-0.0147038679569959,0.0,0.0,0.0,-0.0077744992449879,60.0,11.16909408569336,-0.0,-6.830890697528957e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783264160156,0.0,0.0,9.39395686145872e-05,299.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85015869140625,0.0,0.0,9.892313391901553e-05,299.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797607421875,0.0,0.0,7.306427869480103e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8776550292969,0.0,0.0,9.892295202007516e-05,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763122558594,0.0,0.0,0.0004692457732744,285.7535400390625,294.1499938964844,292.53082275390625,292.21044921875,294.3715515136719,292.73712158203125,285.7912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009417310357,5.974236216843565e-09,0.0010009356774389,-0.0147038679569959,0.0,0.0,0.0,-0.0077744992449879,60.0,11.16909408569336,-0.0,-6.830890697528957e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8738098144531,0.0,0.0,9.401494753547011e-05,299.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84600830078125,0.0,0.0,9.900251461658628e-05,298.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752136230469,0.0,0.0,7.312290836125612e-05,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731384277344,0.0,0.0,9.900233271764591e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.871826171875,0.0,0.0,0.0004696223477367,285.74932861328125,294.1499938964844,292.5133056640625,292.2027282714844,294.3388366699219,292.692138671875,285.7998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017446475103,6.068119784430337e-09,0.0010017385939136,-0.0149498069658875,0.0,0.0,0.0,-0.0078210420906543,60.0,11.147947311401367,-0.0,-6.841853661399e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8738098144531,0.0,0.0,9.401494753547011e-05,299.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84600830078125,0.0,0.0,9.900251461658628e-05,298.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752136230469,0.0,0.0,7.312290836125612e-05,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731384277344,0.0,0.0,9.900233271764591e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.871826171875,0.0,0.0,0.0004696223477367,285.74932861328125,294.1499938964844,292.5133056640625,292.2027282714844,294.3388366699219,292.692138671875,285.7998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017446475103,6.068119784430337e-09,0.0010017385939136,-0.0149498069658875,0.0,0.0,0.0,-0.0078210420906543,60.0,11.147947311401367,-0.0,-6.841853661399e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8716125488281,0.0,0.0,9.405262971995398e-05,299.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439636230469,0.0,0.0,9.904219768941402e-05,298.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8730163574219,0.0,0.0,7.315221591852605e-05,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8709411621094,0.0,0.0,9.904201579047368e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86962890625,0.0,0.0,0.0004698105913121,285.7472839355469,294.1499938964844,292.5051574707031,292.1992492675781,294.3226318359375,292.6724853515625,285.80401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100214604754,6.1150480235028234e-09,0.0010021398775279,-0.0150727406144142,0.0,0.0,0.0,-0.0078443065285682,60.0,11.137953758239746,-0.0,-6.847336919690862e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86944580078125,0.0,0.0,9.409036283614114e-05,299.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8419494628906,0.0,0.0,9.908192441798748e-05,298.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8708190917969,0.0,0.0,7.318155985558406e-05,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687744140625,0.0,0.0,9.908174251904712e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8674621582031,0.0,0.0,0.0004699990677181,285.74530029296875,294.1499938964844,292.4974060058594,292.19598388671875,294.3065185546875,292.6541442871094,285.8082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162036214618638e-09,0.0010025417432188,-0.0151958288624882,0.0,0.0,0.0,-0.0078675998374819,60.0,11.128334999084473,-0.0,-6.852829415038286e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651428222656,0.0,0.0,9.416594548383728e-05,299.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8380126953125,0.0,0.0,9.916151611832902e-05,298.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86651611328125,0.0,0.0,7.324034231714904e-05,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.864501953125,0.0,0.0,9.916134149534628e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631896972656,0.0,0.0,0.0004703766608145,285.74139404296875,294.1499938964844,292.48309326171875,292.190185546875,294.2744445800781,292.6198425292969,285.8166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033529251813,6.256173357144235e-09,0.001003346638754,-0.0154424272477626,0.0,0.0,0.0,-0.0079142684116959,60.0,11.109890937805176,-0.0,-6.863839985271626e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651428222656,0.0,0.0,9.416594548383728e-05,299.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8380126953125,0.0,0.0,9.916151611832902e-05,298.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86651611328125,0.0,0.0,7.324034231714904e-05,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.864501953125,0.0,0.0,9.916134149534628e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631896972656,0.0,0.0,0.0004703766608145,285.74139404296875,294.1499938964844,292.48309326171875,292.190185546875,294.2744445800781,292.6198425292969,285.8166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033529251813,6.256173357144235e-09,0.001003346638754,-0.0154424272477626,0.0,0.0,0.0,-0.0079142684116959,60.0,11.109890937805176,-0.0,-6.863839985271626e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609924316406,0.0,0.0,9.424189192941412e-05,299.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341979980469,0.0,0.0,9.924148616846652e-05,298.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86236572265625,0.0,0.0,7.329940854106098e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603515625,0.0,0.0,9.924131154548375e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85906982421875,0.0,0.0,0.0004707560583483,285.7376708984375,294.1499938964844,292.47027587890625,292.1852722167969,294.2427978515625,292.5902099609375,285.8251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041617788374,6.35075769750415e-09,0.00100415549241,-0.015690192580223,0.0,0.0,0.0,-0.0079611577093601,60.0,11.093265533447266,-0.0,-6.87491166218024e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609924316406,0.0,0.0,9.424189192941412e-05,299.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341979980469,0.0,0.0,9.924148616846652e-05,298.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86236572265625,0.0,0.0,7.329940854106098e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603515625,0.0,0.0,9.924131154548375e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85906982421875,0.0,0.0,0.0004707560583483,285.7376708984375,294.1499938964844,292.47027587890625,292.1852722167969,294.2427978515625,292.5902099609375,285.8251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041617788374,6.35075769750415e-09,0.00100415549241,-0.015690192580223,0.0,0.0,0.0,-0.0079611577093601,60.0,11.093265533447266,-0.0,-6.87491166218024e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8569641113281,0.0,0.0,9.4318158517126e-05,299.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305053710937,0.0,0.0,9.932179818861188e-05,298.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,7.335872942348942e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563232421875,0.0,0.0,9.932163084158674e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8550720214844,0.0,0.0,0.0004711370565928,285.7341003417969,294.1499938964844,292.4590148925781,292.1811828613281,294.2115478515625,292.56451416015625,285.8334655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049741249531,6.4457457149558195e-09,0.0010049677221104,-0.0159390140324831,0.0,0.0,0.0,-0.0080082472413778,60.0,11.078386306762695,-0.0,-6.88603947196498e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8569641113281,0.0,0.0,9.4318158517126e-05,299.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305053710937,0.0,0.0,9.932179818861188e-05,298.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,7.335872942348942e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563232421875,0.0,0.0,9.932163084158674e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8550720214844,0.0,0.0,0.0004711370565928,285.7341003417969,294.1499938964844,292.4590148925781,292.1811828613281,294.2115478515625,292.56451416015625,285.8334655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049741249531,6.4457457149558195e-09,0.0010049677221104,-0.0159390140324831,0.0,0.0,0.0,-0.0080082472413778,60.0,11.078386306762695,-0.0,-6.88603947196498e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8530578613281,0.0,0.0,9.43946943152696e-05,299.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269348144531,0.0,0.0,9.940239397110416e-05,298.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544006347656,0.0,0.0,7.341825403273106e-05,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524475097656,0.0,0.0,9.940221934812143e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511962890625,0.0,0.0,0.0004715193645097,285.7307434082031,294.1499938964844,292.4491882324219,292.17791748046875,294.1807556152344,292.542236328125,285.841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057893814519,6.5410628025119885e-09,0.0010057828621938,-0.0161886941641569,0.0,0.0,0.0,-0.0080555006861686,60.0,11.065130233764648,-0.0,-6.897214888113012e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8530578613281,0.0,0.0,9.43946943152696e-05,299.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8269348144531,0.0,0.0,9.940239397110416e-05,298.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544006347656,0.0,0.0,7.341825403273106e-05,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524475097656,0.0,0.0,9.940221934812143e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511962890625,0.0,0.0,0.0004715193645097,285.7307434082031,294.1499938964844,292.4491882324219,292.17791748046875,294.1807556152344,292.542236328125,285.841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057893814519,6.5410628025119885e-09,0.0010057828621938,-0.0161886941641569,0.0,0.0,0.0,-0.0080555006861686,60.0,11.065130233764648,-0.0,-6.897214888113012e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511657714844,0.0,0.0,9.443303861189634e-05,299.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251953125,0.0,0.0,9.944276825990528e-05,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524780273437,0.0,0.0,7.34480781829916e-05,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505554199219,0.0,0.0,9.944260091288017e-05,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84930419921875,0.0,0.0,0.0004717109259217,285.7291259765625,294.1499938964844,292.44482421875,292.17657470703125,294.1655578613281,292.53253173828125,285.845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061978828161,6.588823264763732e-09,0.0010061912471428,-0.016313798725605,0.0,0.0,0.0,-0.0080791776999831,60.0,11.05923843383789,-0.0,-6.902817517584482e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84930419921875,0.0,0.0,9.447141201235354e-05,299.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.823486328125,0.0,0.0,9.948317892849444e-05,298.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506164550781,0.0,0.0,7.347792416112497e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84869384765625,0.0,0.0,9.948301158146931e-05,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8474426269531,0.0,0.0,0.0004719026037491,285.7275390625,294.1499938964844,292.4408264160156,292.1754150390625,294.1504821777344,292.5234069824219,285.85009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066066170111,6.636613036903327e-09,0.0010065999813377,-0.0164389815181493,0.0,0.0,0.0,-0.0081028686836361,60.0,11.053650856018066,-0.0,-6.908426541940571e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456420898437,0.0,0.0,9.454820974497125e-05,299.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82012939453125,0.0,0.0,9.956404392141847e-05,298.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.846923828125,0.0,0.0,7.35376524971798e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84503173828125,0.0,0.0,9.956387657439336e-05,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84381103515625,0.0,0.0,0.0004722862504422,285.7244567871094,294.1499938964844,292.4338684082031,292.1736145019531,294.1205749511719,292.5062561035156,285.8583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.732259638653204e-09,0.0010074177989736,-0.0166895184665918,0.0,0.0,0.0,-0.0081502851098775,60.0,11.043061256408691,-0.0,-6.919658801507468e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456420898437,0.0,0.0,9.454820974497125e-05,299.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82012939453125,0.0,0.0,9.956404392141847e-05,298.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.846923828125,0.0,0.0,7.35376524971798e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84503173828125,0.0,0.0,9.956387657439336e-05,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84381103515625,0.0,0.0,0.0004722862504422,285.7244567871094,294.1499938964844,292.4338684082031,292.1736145019531,294.1205749511719,292.5062561035156,285.8583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.732259638653204e-09,0.0010074177989736,-0.0166895184665918,0.0,0.0,0.0,-0.0081502851098775,60.0,11.043061256408691,-0.0,-6.919658801507468e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420715332031,0.0,0.0,9.462500747758897e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168640136719,0.0,0.0,9.964491619030014e-05,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433532714844,0.0,0.0,7.359738083323464e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414611816406,0.0,0.0,9.9644748843275e-05,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402404785156,0.0,0.0,0.0004726698971353,285.7215270996094,294.1499938964844,292.4282531738281,292.1724853515625,294.091064453125,292.4913330078125,285.8666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082424851134,6.827908904938341e-09,0.0010082356166094,-0.0169400591403245,0.0,0.0,0.0,-0.0081977024674415,60.0,11.033742904663086,-0.0,-6.930900298129927e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420715332031,0.0,0.0,9.462500747758897e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168640136719,0.0,0.0,9.964491619030014e-05,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433532714844,0.0,0.0,7.359738083323464e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414611816406,0.0,0.0,9.9644748843275e-05,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402404785156,0.0,0.0,0.0004726698971353,285.7215270996094,294.1499938964844,292.4282531738281,292.1724853515625,294.091064453125,292.4913330078125,285.8666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082424851134,6.827908904938341e-09,0.0010082356166094,-0.0169400591403245,0.0,0.0,0.0,-0.0081977024674415,60.0,11.033742904663086,-0.0,-6.930900298129927e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385925292969,0.0,0.0,9.470174700254574e-05,299.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.813720703125,0.0,0.0,9.972571569960564e-05,298.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83984375,0.0,0.0,7.365706551354378e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379821777344,0.0,0.0,9.972555562853812e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8367919921875,0.0,0.0,0.0004730532236862,285.7187194824219,294.1499938964844,292.4239807128906,292.1719970703125,294.0619812011719,292.4784240722656,285.8749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090597206726,6.923481343790172e-09,0.0010090528521686,-0.017190396785736,0.0,0.0,0.0,-0.0082450816407799,60.0,11.0255708694458,-0.0,-6.942141794752389e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385925292969,0.0,0.0,9.470174700254574e-05,299.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.813720703125,0.0,0.0,9.972571569960564e-05,298.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83984375,0.0,0.0,7.365706551354378e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379821777344,0.0,0.0,9.972555562853812e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8367919921875,0.0,0.0,0.0004730532236862,285.7187194824219,294.1499938964844,292.4239807128906,292.1719970703125,294.0619812011719,292.4784240722656,285.8749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090597206726,6.923481343790172e-09,0.0010090528521686,-0.017190396785736,0.0,0.0,0.0,-0.0082450816407799,60.0,11.0255708694458,-0.0,-6.942141794752389e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.835205078125,0.0,0.0,9.477835556026548e-05,299.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106384277344,0.0,0.0,9.980639151763172e-05,298.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8364562988281,0.0,0.0,7.371664833044633e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8346252441406,0.0,0.0,9.98062314465642e-05,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334350585937,0.0,0.0,0.0004734359390567,285.7160339355469,294.1499938964844,292.4210205078125,292.17205810546875,294.0333557128906,292.46734619140625,285.88311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018901904132235e-09,0.001009868690744,-0.0174403320997953,0.0,0.0,0.0,-0.0082923853769898,60.0,11.018471717834473,-0.0,-6.953374764862019e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.835205078125,0.0,0.0,9.477835556026548e-05,299.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106384277344,0.0,0.0,9.980639151763172e-05,298.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8364562988281,0.0,0.0,7.371664833044633e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8346252441406,0.0,0.0,9.98062314465642e-05,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8334350585937,0.0,0.0,0.0004734359390567,285.7160339355469,294.1499938964844,292.4210205078125,292.17205810546875,294.0333557128906,292.46734619140625,285.88311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018901904132235e-09,0.001009868690744,-0.0174403320997953,0.0,0.0,0.0,-0.0082923853769898,60.0,11.018471717834473,-0.0,-6.953374764862019e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83355712890625,0.0,0.0,9.481659071752802e-05,299.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80914306640625,0.0,0.0,9.98466566670686e-05,298.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348083496094,0.0,0.0,7.37463851692155e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329772949219,0.0,0.0,9.984649659600108e-05,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318176269531,0.0,0.0,0.0004736269183922,285.7147521972656,294.1499938964844,292.4200134277344,292.1723022460937,294.01922607421875,292.4626770019531,285.88720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102828964591,7.066521146015248e-09,0.0010102759115397,-0.0175650604069232,0.0,0.0,0.0,-0.0083159916102886,60.0,11.01543140411377,-0.0,-6.95898378921811e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318786621094,0.0,0.0,9.485492046223952e-05,299.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8076171875,0.0,0.0,9.988701640395448e-05,298.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330993652344,0.0,0.0,7.377619476756081e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.831298828125,0.0,0.0,9.988685633288696e-05,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83013916015625,0.0,0.0,0.0004738183924928,285.7134094238281,294.1499938964844,292.4193115234375,292.17266845703125,294.0049133300781,292.4570617675781,285.8913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010691281408,7.11425851562808e-09,0.0010106841800734,-0.0176900960505008,0.0,0.0,0.0,-0.0083396583795547,60.0,11.011841773986816,-0.0,-6.964609156057122e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285827636719,0.0,0.0,9.493121615378186e-05,299.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045959472656,0.0,0.0,9.996735752793028e-05,298.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82977294921875,0.0,0.0,7.383553747786209e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280029296875,0.0,0.0,9.996719745686278e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82684326171875,0.0,0.0,0.0004741995362564,285.7108154296875,294.1499938964844,292.4188537597656,292.1737365722656,293.9765930175781,292.4475402832031,285.8995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115039767697,7.209283836573377e-09,0.0010114967590197,-0.0179389901459217,0.0,0.0,0.0,-0.0083867665380239,60.0,11.005537033081056,-0.0,-6.975813704457323e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285827636719,0.0,0.0,9.493121615378186e-05,299.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045959472656,0.0,0.0,9.996735752793028e-05,298.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82977294921875,0.0,0.0,7.383553747786209e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280029296875,0.0,0.0,9.996719745686278e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82684326171875,0.0,0.0,0.0004741995362564,285.7108154296875,294.1499938964844,292.4188537597656,292.1737365722656,293.9765930175781,292.4475402832031,285.8995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115039767697,7.209283836573377e-09,0.0010114967590197,-0.0179389901459217,0.0,0.0,0.0,-0.0083867665380239,60.0,11.005537033081056,-0.0,-6.975813704457323e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253479003906,0.0,0.0,9.500733722234143e-05,299.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016967773437,0.0,0.0,0.0001000475167529,298.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265380859375,0.0,0.0,7.38947419449687e-05,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8247985839844,0.0,0.0,0.0001000473639578,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236694335937,0.0,0.0,0.0004745798069052,285.7083435058594,294.1499938964844,292.4195556640625,292.17529296875,293.9486999511719,292.4402160644531,285.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123146930709,7.3040933301626865e-09,0.0010123074753209,-0.018187316134572,0.0,0.0,0.0,-0.008433767594397,60.0,11.000953674316406,-0.0,-6.987001910374603e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253479003906,0.0,0.0,9.500733722234143e-05,299.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016967773437,0.0,0.0,0.0001000475167529,298.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265380859375,0.0,0.0,7.38947419449687e-05,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8247985839844,0.0,0.0,0.0001000473639578,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236694335937,0.0,0.0,0.0004745798069052,285.7083435058594,294.1499938964844,292.4195556640625,292.17529296875,293.9486999511719,292.4402160644531,285.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123146930709,7.3040933301626865e-09,0.0010123074753209,-0.018187316134572,0.0,0.0,0.0,-0.008433767594397,60.0,11.000953674316406,-0.0,-6.987001910374603e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222351074219,0.0,0.0,9.508342918707058e-05,299.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79888916015625,0.0,0.0,0.0001001276395982,298.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82342529296875,0.0,0.0,7.395392458420247e-05,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216857910156,0.0,0.0,0.0001001274868031,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.820556640625,0.0,0.0,0.000474959902931,285.7059936523437,294.1499938964844,292.42144775390625,292.1772155761719,293.9213562011719,292.43511962890625,285.9158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131251765415,7.3988624116339e-09,0.0010131178423762,-0.0184355322271585,0.0,0.0,0.0,-0.0084807481616735,60.0,10.997614860534668,-0.0,-6.998193669005559e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222351074219,0.0,0.0,9.508342918707058e-05,299.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79888916015625,0.0,0.0,0.0001001276395982,298.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82342529296875,0.0,0.0,7.395392458420247e-05,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216857910156,0.0,0.0,0.0001001274868031,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.820556640625,0.0,0.0,0.000474959902931,285.7059936523437,294.1499938964844,292.42144775390625,292.1772155761719,293.9213562011719,292.43511962890625,285.9158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131251765415,7.3988624116339e-09,0.0010131178423762,-0.0184355322271585,0.0,0.0,0.0,-0.0084807481616735,60.0,10.997614860534668,-0.0,-6.998193669005559e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192443847656,0.0,0.0,9.51596739469096e-05,299.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961730957031,0.0,0.0,0.0001002079225145,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204040527344,0.0,0.0,7.401321636280045e-05,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8186950683594,0.0,0.0,0.0001002077697194,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81756591796875,0.0,0.0,0.0004753407847601,285.70379638671875,294.1499938964844,292.4244384765625,292.1794738769531,293.8945007324219,292.4320373535156,285.9240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139372898265,7.493820675108509e-09,0.0010139298392459,-0.0186842400580644,0.0,0.0,0.0,-0.00852782279253,60.0,10.99517059326172,-0.0,-7.009417402059628e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192443847656,0.0,0.0,9.51596739469096e-05,299.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961730957031,0.0,0.0,0.0001002079225145,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204040527344,0.0,0.0,7.401321636280045e-05,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8186950683594,0.0,0.0,0.0001002077697194,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.81756591796875,0.0,0.0,0.0004753407847601,285.70379638671875,294.1499938964844,292.4244384765625,292.1794738769531,293.8945007324219,292.4320373535156,285.9240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139372898265,7.493820675108509e-09,0.0010139298392459,-0.0186842400580644,0.0,0.0,0.0,-0.00852782279253,60.0,10.99517059326172,-0.0,-7.009417402059628e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8177795410156,0.0,0.0,9.51979382080026e-05,299.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948303222656,0.0,0.0,0.0001002482240437,298.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189392089844,0.0,0.0,7.404298230540007e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172302246094,0.0,0.0,0.0001002480712486,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8161315917969,0.0,0.0,0.0004755319387186,285.7027587890625,294.1499938964844,292.4263610839844,292.18072509765625,293.8813171386719,292.43121337890625,285.9281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143448598682,7.541482993644877e-09,0.0010143374092876,-0.0188090745359659,0.0,0.0,0.0,-0.0085514513775706,60.0,10.99426555633545,-0.0,-7.01505413758241e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163146972656,0.0,0.0,9.523634071229026e-05,299.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7935485839844,0.0,0.0,0.0001002886565402,298.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8174743652344,0.0,0.0,7.40728501114063e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157958984375,0.0,0.0,0.0001002885037451,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.814697265625,0.0,0.0,0.0004757237620651,285.70172119140625,294.1499938964844,292.42852783203125,292.1820373535156,293.8682556152344,292.4308166503906,285.93218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147539433091,7.589308737010471e-09,0.0010147462598979,-0.0189343318343162,0.0,0.0,0.0,-0.0085751609876751,60.0,10.993541717529297,-0.0,-7.020712189387268e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81353759765625,0.0,0.0,9.53137714532204e-05,299.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7910461425781,0.0,0.0,0.0001003701909212,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8146667480469,0.0,0.0,7.413307321257889e-05,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81298828125,0.0,0.0,0.000100370045402,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119201660156,0.0,0.0,0.0004761105810757,285.6997985839844,294.1499938964844,292.4336853027344,292.18487548828125,293.842529296875,292.43121337890625,285.9403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015578629449,7.685752478892027e-09,0.0010155709460377,-0.0191869251430034,0.0,0.0,0.0,-0.0086229722946882,60.0,10.992581367492676,-0.0,-7.032129900608197e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81353759765625,0.0,0.0,9.53137714532204e-05,299.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7910461425781,0.0,0.0,0.0001003701909212,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8146667480469,0.0,0.0,7.413307321257889e-05,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81298828125,0.0,0.0,0.000100370045402,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119201660156,0.0,0.0,0.0004761105810757,285.6997985839844,294.1499938964844,292.4336853027344,292.18487548828125,293.842529296875,292.43121337890625,285.9403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015578629449,7.685752478892027e-09,0.0010155709460377,-0.0191869251430034,0.0,0.0,0.0,-0.0086229722946882,60.0,10.992581367492676,-0.0,-7.032129900608197e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108215332031,0.0,0.0,9.53923663473688e-05,299.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78863525390625,0.0,0.0,0.0001004529549391,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,7.419419853249565e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.810302734375,0.0,0.0,0.0001004528094199,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092346191406,0.0,0.0,0.0004765031626448,285.697998046875,294.1499938964844,292.4398498535156,292.1878967285156,293.8173828125,292.43310546875,285.9483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164157720282,7.783639510705598e-09,0.0010164079722017,-0.019443292170763,0.0,0.0,0.0,-0.0086714988574385,60.0,10.992290496826172,-0.0,-7.043727379141276e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
