time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056400,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108215332031,0.0,0.0,9.53923663473688e-05,299.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78863525390625,0.0,0.0,0.0001004529549391,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,7.419419853249565e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.810302734375,0.0,0.0,0.0001004528094199,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092346191406,0.0,0.0,0.0004765031626448,285.697998046875,294.1499938964844,292.4398498535156,292.1878967285156,293.8173828125,292.43310546875,285.9483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164157720282,7.783639510705598e-09,0.0010164079722017,-0.019443292170763,0.0,0.0,0.0,-0.0086714988574385,60.0,10.992290496826172,-0.0,-7.043727379141276e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8082275390625,0.0,0.0,9.547258378006518e-05,299.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78631591796875,0.0,0.0,0.000100537428807,298.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8093566894531,0.0,0.0,7.425658986903727e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077087402344,0.0,0.0,0.0001005372832878,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066711425781,0.0,0.0,0.0004769038932863,285.69635009765625,294.1499938964844,292.447021484375,292.19110107421875,293.7928161621094,292.4364318847656,285.9564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172702604904,7.883556030208183e-09,0.0010172623442485,-0.0197049733251333,0.0,0.0,0.0,-0.008721032179892,60.0,10.992609024047852,-0.0,-7.055575679260073e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8082275390625,0.0,0.0,9.547258378006518e-05,299.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78631591796875,0.0,0.0,0.000100537428807,298.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8093566894531,0.0,0.0,7.425658986903727e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077087402344,0.0,0.0,0.0001005372832878,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066711425781,0.0,0.0,0.0004769038932863,285.69635009765625,294.1499938964844,292.447021484375,292.19110107421875,293.7928161621094,292.4364318847656,285.9564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172702604904,7.883556030208183e-09,0.0010172623442485,-0.0197049733251333,0.0,0.0,0.0,-0.008721032179892,60.0,10.992609024047852,-0.0,-7.055575679260073e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057556152344,0.0,0.0,9.555499127600342e-05,299.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840881347656,0.0,0.0,0.0001006242091534,298.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8068542480469,0.0,0.0,7.432068377966061e-05,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80523681640625,0.0,0.0,0.0001006240636343,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80419921875,0.0,0.0,0.0004773155669681,285.6947937011719,294.1499938964844,292.4551086425781,292.19439697265625,293.7688293457031,292.4410705566406,285.9645690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018148032017,7.986202810172927e-09,0.0010181401157751,-0.0199737977236509,0.0,0.0,0.0,-0.0087719177827239,60.0,10.99348258972168,-0.0,-7.067757223921944e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057556152344,0.0,0.0,9.555499127600342e-05,299.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840881347656,0.0,0.0,0.0001006242091534,298.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8068542480469,0.0,0.0,7.432068377966061e-05,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80523681640625,0.0,0.0,0.0001006240636343,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80419921875,0.0,0.0,0.0004773155669681,285.6947937011719,294.1499938964844,292.4551086425781,292.19439697265625,293.7688293457031,292.4410705566406,285.9645690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018148032017,7.986202810172927e-09,0.0010181401157751,-0.0199737977236509,0.0,0.0,0.0,-0.0087719177827239,60.0,10.99348258972168,-0.0,-7.067757223921944e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045654296875,0.0,0.0,9.559738828102128e-05,299.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7830505371094,0.0,0.0,0.0001006688471534,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056335449219,0.0,0.0,7.435365841956809e-05,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8040466308594,0.0,0.0,0.0001006687016342,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8030090332031,0.0,0.0,0.0004775273555424,285.694091796875,294.1499938964844,292.4595031738281,292.1960754394531,293.75714111328125,292.4439697265625,285.9685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185997234657,8.039005017224099e-09,0.0010185916908085,-0.0201120823621749,0.0,0.0,0.0,-0.0087980944663286,60.0,10.994185447692873,-0.0,-7.074027763565027e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80340576171875,0.0,0.0,9.564052015775816e-05,299.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7820129394531,0.0,0.0,0.0001007142636808,298.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8044738769531,0.0,0.0,7.438720058416948e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028869628906,0.0,0.0,0.0001007141254376,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0004777428111992,285.69342041015625,294.1499938964844,292.4641418457031,292.1977844238281,293.7456359863281,292.4472045898437,285.9726257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190593311563,8.09273004165334e-09,0.0010190511820837,-0.0202527828514575,0.0,0.0,0.0,-0.00882472936064,60.0,10.995018005371094,-0.0,-7.080411279503096e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011169433594,0.0,0.0,9.5728573796805e-05,299.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799987792969,0.0,0.0,0.0001008069884846,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021850585937,0.0,0.0,7.445568917319179e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.80059814453125,0.0,0.0,0.0001008068502414,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,0.0004781826864928,285.6921691894531,294.1499938964844,292.4740295410156,292.201171875,293.722900390625,292.4542236328125,285.98065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199970565736,8.202410306523689e-09,0.0010199889075011,-0.0205400176346302,0.0,0.0,0.0,-0.0088791018351912,60.0,10.99693202972412,-0.0,-7.093451159789765e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011169433594,0.0,0.0,9.5728573796805e-05,299.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799987792969,0.0,0.0,0.0001008069884846,298.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021850585937,0.0,0.0,7.445568917319179e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.80059814453125,0.0,0.0,0.0001008068502414,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,0.0004781826864928,285.6921691894531,294.1499938964844,292.4740295410156,292.201171875,293.722900390625,292.4542236328125,285.98065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199970565736,8.202410306523689e-09,0.0010199889075011,-0.0205400176346302,0.0,0.0,0.0,-0.0088791018351912,60.0,10.99693202972412,-0.0,-7.093451159789765e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989501953125,0.0,0.0,9.582145867170766e-05,299.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781066894531,0.0,0.0,0.0001009047991828,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000183105469,0.0,0.0,7.452793215634301e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984619140625,0.0,0.0,0.0001009046609397,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974548339844,0.0,0.0,0.0004786466888617,285.6910400390625,294.1499938964844,292.4847717285156,292.2045288085937,293.7008972167969,292.4624938964844,285.9887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209865868091,8.318108868365925e-09,0.0010209782049059,-0.0208430122584104,0.0,0.0,0.0,-0.0089364582672715,60.0,10.999343872070312,-0.0,-7.107220056923327e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989501953125,0.0,0.0,9.582145867170766e-05,299.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781066894531,0.0,0.0,0.0001009047991828,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000183105469,0.0,0.0,7.452793215634301e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984619140625,0.0,0.0,0.0001009046609397,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974548339844,0.0,0.0,0.0004786466888617,285.6910400390625,294.1499938964844,292.4847717285156,292.2045288085937,293.7008972167969,292.4624938964844,285.9887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209865868091,8.318108868365925e-09,0.0010209782049059,-0.0208430122584104,0.0,0.0,0.0,-0.0089364582672715,60.0,10.999343872070312,-0.0,-7.107220056923327e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969055175781,0.0,0.0,9.591873094905168e-05,299.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763366699219,0.0,0.0,0.0001010072301141,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7979431152344,0.0,0.0,7.460358028765768e-05,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964172363281,0.0,0.0,0.0001010070918709,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7954406738281,0.0,0.0,0.0004791325773112,285.6900634765625,294.1499938964844,292.496337890625,292.20782470703125,293.6795654296875,292.4718017578125,285.9967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022022566758,8.439267062954059e-09,0.0010220141848549,-0.0211602970957756,0.0,0.0,0.0,-0.0089965211227536,60.0,11.00221347808838,-0.0,-7.121652600972085e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969055175781,0.0,0.0,9.591873094905168e-05,299.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763366699219,0.0,0.0,0.0001010072301141,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7979431152344,0.0,0.0,7.460358028765768e-05,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964172363281,0.0,0.0,0.0001010070918709,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7954406738281,0.0,0.0,0.0004791325773112,285.6900634765625,294.1499938964844,292.496337890625,292.20782470703125,293.6795654296875,292.4718017578125,285.9967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022022566758,8.439267062954059e-09,0.0010220141848549,-0.0211602970957756,0.0,0.0,0.0,-0.0089965211227536,60.0,11.00221347808838,-0.0,-7.121652600972085e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7949523925781,0.0,0.0,9.602089266991244e-05,299.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746276855469,0.0,0.0,0.0001011148124234,298.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7959899902344,0.0,0.0,7.468304102076218e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7944641113281,0.0,0.0,0.0001011146741802,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934875488281,0.0,0.0,0.0004796429129783,285.689208984375,294.1499938964844,292.5086669921875,292.2109680175781,293.65887451171875,292.4820251464844,286.0047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231109336018,8.566527931463952e-09,0.0010231024352833,-0.0214935559779405,0.0,0.0,0.0,-0.0090596098452806,60.0,11.005449295043944,-0.0,-7.136827662179712e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7949523925781,0.0,0.0,9.602089266991244e-05,299.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746276855469,0.0,0.0,0.0001011148124234,298.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7959899902344,0.0,0.0,7.468304102076218e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7944641113281,0.0,0.0,0.0001011146741802,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934875488281,0.0,0.0,0.0004796429129783,285.689208984375,294.1499938964844,292.5086669921875,292.2109680175781,293.65887451171875,292.4820251464844,286.0047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231109336018,8.566527931463952e-09,0.0010231024352833,-0.0214935559779405,0.0,0.0,0.0,-0.0090596098452806,60.0,11.005449295043944,-0.0,-7.136827662179712e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940368652344,0.0,0.0,9.607437823433428e-05,299.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738342285156,0.0,0.0,0.0001011711283354,298.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950439453125,0.0,0.0,7.472463767044246e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7935485839844,0.0,0.0,0.0001011709973681,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7925720214844,0.0,0.0,0.0004799100861418,285.6888122558594,294.1499938964844,292.51513671875,292.2124938964844,293.6488037109375,292.487548828125,286.0087280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236813686788,8.633150194725658e-09,0.0010236727539449,-0.0216680150479078,0.0,0.0,0.0,-0.0090926410630345,60.0,11.007207870483398,-0.0,-7.144778635392869e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931213378906,0.0,0.0,9.612864232622088e-05,299.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7730407714844,0.0,0.0,0.0001012282737065,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79412841796875,0.0,0.0,7.476684550056234e-05,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7926330566406,0.0,0.0,0.0001012281427392,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79168701171875,0.0,0.0,0.0004801811883226,285.6884765625,294.1499938964844,292.5217590332031,292.2139587402344,293.6388244628906,292.49322509765625,286.0127258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242597199976,8.700751230605874e-09,0.0010242509888485,-0.0218450371176004,0.0,0.0,0.0,-0.009126154705882,60.0,11.00900936126709,-0.0,-7.152851111413838e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7921142578125,0.0,0.0,9.619112097425386e-05,299.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7721862792969,0.0,0.0,0.0001012940629152,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931213378906,0.0,0.0,7.481544162146747e-05,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7916564941406,0.0,0.0,0.000101293931948,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906799316406,0.0,0.0,0.0004804932686965,285.6881103515625,294.1499938964844,292.5293884277344,292.21551513671875,293.6278076171875,292.49981689453125,286.0172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249251499772,8.778578752810517e-09,0.001024916418828,-0.0220488365739583,0.0,0.0,0.0,-0.0091647366061806,60.0,11.011096000671388,-0.0,-7.16214998419673e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7913513183594,0.0,0.0,9.624042286304756e-05,299.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7715148925781,0.0,0.0,0.0001013459841487,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,7.485378591809422e-05,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908630371094,0.0,0.0,0.0001013458531815,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899169921875,0.0,0.0,0.0004807395453099,285.68780517578125,294.1499938964844,292.5355529785156,292.2167053222656,293.6191711425781,292.5050048828125,286.020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254494845867,8.839990961462263e-09,0.0010254407534375,-0.0222096480429172,0.0,0.0,0.0,-0.0091951768845319,60.0,11.012733459472656,-0.0,-7.16949202228534e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7897033691406,0.0,0.0,9.635720925871284e-05,299.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701416015625,0.0,0.0,0.0001014689623843,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79071044921875,0.0,0.0,7.494461897294968e-05,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78924560546875,0.0,0.0,0.0001014688314171,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882995605469,0.0,0.0,0.0004813229315914,285.6873474121094,294.1499938964844,292.54998779296875,292.2191772460937,293.6005249023437,292.5182800292969,286.0287170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266937315464,8.985470145717045e-09,0.0010266847675666,-0.0225905906409025,0.0,0.0,0.0,-0.0092672975733876,60.0,11.017186164855955,-0.0,-7.186898898225992e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7897033691406,0.0,0.0,9.635720925871284e-05,299.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701416015625,0.0,0.0,0.0001014689623843,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79071044921875,0.0,0.0,7.494461897294968e-05,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78924560546875,0.0,0.0,0.0001014688314171,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882995605469,0.0,0.0,0.0004813229315914,285.6873474121094,294.1499938964844,292.54998779296875,292.2191772460937,293.6005249023437,292.5182800292969,286.0287170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266937315464,8.985470145717045e-09,0.0010266847675666,-0.0225905906409025,0.0,0.0,0.0,-0.0092672975733876,60.0,11.017186164855955,-0.0,-7.186898898225992e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881774902344,0.0,0.0,9.647060505812988e-05,299.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76885986328125,0.0,0.0,0.0001015883681247,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891540527344,0.0,0.0,7.50328108551912e-05,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7877197265625,0.0,0.0,0.0001015882371575,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78680419921875,0.0,0.0,0.0004818893794436,285.68701171875,294.1499938964844,292.5657653808594,292.222412109375,293.5824890136719,292.53289794921875,286.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279015405103,9.126719824337217e-09,0.0010278924601152,-0.0229604467749595,0.0,0.0,0.0,-0.0093373209238052,60.0,11.022809982299805,-0.0,-7.203820473478117e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881774902344,0.0,0.0,9.647060505812988e-05,299.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76885986328125,0.0,0.0,0.0001015883681247,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891540527344,0.0,0.0,7.50328108551912e-05,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7877197265625,0.0,0.0,0.0001015882371575,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78680419921875,0.0,0.0,0.0004818893794436,285.68701171875,294.1499938964844,292.5657653808594,292.222412109375,293.5824890136719,292.53289794921875,286.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279015405103,9.126719824337217e-09,0.0010278924601152,-0.0229604467749595,0.0,0.0,0.0,-0.0093373209238052,60.0,11.022809982299805,-0.0,-7.203820473478117e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7866516113281,0.0,0.0,9.658303315518424e-05,299.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.767578125,0.0,0.0,0.000101706762507,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876281738281,0.0,0.0,7.512026058975607e-05,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.78619384765625,0.0,0.0,0.0001017066315398,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7852783203125,0.0,0.0,0.0004824509960599,285.6866760253906,294.1499938964844,292.5834045410156,292.22735595703125,293.56451416015625,292.5476379394531,286.0447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291014332324,9.266777567518147e-09,0.0010290921200066,-0.0233271718025207,0.0,0.0,0.0,-0.0094067640602588,60.0,11.02855110168457,-0.0,-7.220618414294222e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7866516113281,0.0,0.0,9.658303315518424e-05,299.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.767578125,0.0,0.0,0.000101706762507,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876281738281,0.0,0.0,7.512026058975607e-05,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.78619384765625,0.0,0.0,0.0001017066315398,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7852783203125,0.0,0.0,0.0004824509960599,285.6866760253906,294.1499938964844,292.5834045410156,292.22735595703125,293.56451416015625,292.5476379394531,286.0447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291014332324,9.266777567518147e-09,0.0010290921200066,-0.0233271718025207,0.0,0.0,0.0,-0.0094067640602588,60.0,11.02855110168457,-0.0,-7.220618414294222e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7859802246094,0.0,0.0,9.663089440437034e-05,299.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670288085937,0.0,0.0,0.0001017571557895,298.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78692626953125,0.0,0.0,7.515747711295262e-05,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855224609375,0.0,0.0,0.0001017570320982,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846069335937,0.0,0.0,0.0004826900840271,285.68658447265625,294.1499938964844,292.5928649902344,292.2304077148437,293.55615234375,292.5563049316406,286.0486755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296090040355,9.32639032669158e-09,0.0010295995743945,-0.0234832596033811,0.0,0.0,0.0,-0.009436304681003,60.0,11.03300952911377,-0.0,-7.227774290186062e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7852783203125,0.0,0.0,9.66809457167983e-05,299.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7664489746094,0.0,0.0,0.0001018098628264,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862243652344,0.0,0.0,7.519641076214612e-05,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848205566406,0.0,0.0,0.0001018097391352,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.783935546875,0.0,0.0,0.0004829401150345,285.6864929199219,294.1499938964844,292.60272216796875,292.2337951660156,293.547607421875,292.5646057128906,286.0526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301417205482,9.388739563576113e-09,0.0010301322909072,-0.0236465111374855,0.0,0.0,0.0,-0.0094672115519642,60.0,11.037065505981444,-0.0,-7.235261989535503e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.783935546875,0.0,0.0,9.677324123913422e-05,299.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7653503417969,0.0,0.0,0.0001019070550682,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848815917969,0.0,0.0,7.526819535996765e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78350830078125,0.0,0.0,0.000101906931377,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826232910156,0.0,0.0,0.0004834011779166,285.6864013671875,294.1499938964844,292.6235656738281,292.2416076660156,293.5310363769531,292.582275390625,286.0606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503709819114192e-09,0.0010311169316992,-0.0239475313574075,0.0,0.0,0.0,-0.0095242150127887,60.0,11.046478271484377,-0.0,-7.24907991411783e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.783935546875,0.0,0.0,9.677324123913422e-05,299.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7653503417969,0.0,0.0,0.0001019070550682,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848815917969,0.0,0.0,7.526819535996765e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78350830078125,0.0,0.0,0.000101906931377,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826232910156,0.0,0.0,0.0004834011779166,285.6864013671875,294.1499938964844,292.6235656738281,292.2416076660156,293.5310363769531,292.582275390625,286.0606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503709819114192e-09,0.0010311169316992,-0.0239475313574075,0.0,0.0,0.0,-0.0095242150127887,60.0,11.046478271484377,-0.0,-7.24907991411783e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7827453613281,0.0,0.0,9.685229451861233e-05,299.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7643737792969,0.0,0.0,0.0001019902992993,298.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78369140625,0.0,0.0,7.53296772018075e-05,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823181152344,0.0,0.0,0.000101990175608,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.78143310546875,0.0,0.0,0.0004837960586883,285.6864318847656,294.1499938964844,292.6457824707031,292.2505798339844,293.5154724121094,292.6019592285156,286.0686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319678112864,9.602172390543728e-09,0.0010319581488147,-0.0242053307592868,0.0,0.0,0.0,-0.0095730237662792,60.0,11.057947158813477,-0.0,-7.260923950980215e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7827453613281,0.0,0.0,9.685229451861233e-05,299.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7643737792969,0.0,0.0,0.0001019902992993,298.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.78369140625,0.0,0.0,7.53296772018075e-05,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823181152344,0.0,0.0,0.000101990175608,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.78143310546875,0.0,0.0,0.0004837960586883,285.6864318847656,294.1499938964844,292.6457824707031,292.2505798339844,293.5154724121094,292.6019592285156,286.0686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319678112864,9.602172390543728e-09,0.0010319581488147,-0.0242053307592868,0.0,0.0,0.0,-0.0095730237662792,60.0,11.057947158813477,-0.0,-7.260923950980215e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7815856933594,0.0,0.0,9.692756430013104e-05,299.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0001020695635816,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825012207031,0.0,0.0,7.538821955677122e-05,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811584472656,0.0,0.0,0.0001020694398903,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802734375,0.0,0.0,0.0004841720801778,285.6865234375,294.1499938964844,292.6691589355469,292.26055908203125,293.5001525878906,292.6220703125,286.0765991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327713098376,9.695931169062533e-09,0.0010327616473659,-0.0244508050382137,0.0,0.0,0.0,-0.0096195125952363,60.0,11.069814682006836,-0.0,-7.2722116328805e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7815856933594,0.0,0.0,9.692756430013104e-05,299.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0001020695635816,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825012207031,0.0,0.0,7.538821955677122e-05,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811584472656,0.0,0.0,0.0001020694398903,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802734375,0.0,0.0,0.0004841720801778,285.6865234375,294.1499938964844,292.6691589355469,292.26055908203125,293.5001525878906,292.6220703125,286.0765991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327713098376,9.695931169062533e-09,0.0010327616473659,-0.0244508050382137,0.0,0.0,0.0,-0.0096195125952363,60.0,11.069814682006836,-0.0,-7.2722116328805e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806396484375,0.0,0.0,9.699113434180616e-05,299.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7627258300781,0.0,0.0,0.0001021365023916,298.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78155517578125,0.0,0.0,7.543766696471721e-05,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802124023437,0.0,0.0,0.0001021363859763,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77935791015625,0.0,0.0,0.0004844896320719,285.6868591308594,294.1499938964844,292.6935729980469,292.2713928222656,293.4866027832031,292.6448974609375,286.0845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334466351196,9.77510961064354e-09,0.0010334368562325,-0.024658104404807,0.0,0.0,0.0,-0.0096587548032403,60.0,11.084065437316896,-0.0,-7.281750669108078e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806396484375,0.0,0.0,9.699113434180616e-05,299.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7627258300781,0.0,0.0,0.0001021365023916,298.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78155517578125,0.0,0.0,7.543766696471721e-05,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802124023437,0.0,0.0,0.0001021363859763,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77935791015625,0.0,0.0,0.0004844896320719,285.6868591308594,294.1499938964844,292.6935729980469,292.2713928222656,293.4866027832031,292.6448974609375,286.0845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334466351196,9.77510961064354e-09,0.0010334368562325,-0.024658104404807,0.0,0.0,0.0,-0.0096587548032403,60.0,11.084065437316896,-0.0,-7.281750669108078e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801818847656,0.0,0.0,9.702287206891924e-05,299.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76239013671875,0.0,0.0,0.0001021699208649,298.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.78106689453125,0.0,0.0,7.546234701294452e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7797546386719,0.0,0.0,0.0001021698044496,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789001464844,0.0,0.0,0.0004846481606364,285.68707275390625,294.1499938964844,292.70611572265625,292.27703857421875,293.4799499511719,292.6563415527344,286.0885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337851708754,9.814637991212294e-09,0.0010337753919884,-0.0247615966945886,0.0,0.0,0.0,-0.009678354486823,60.0,11.091429710388184,-0.0,-7.28651485815135e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7797241210937,0.0,0.0,9.705448610475288e-05,299.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7620544433594,0.0,0.0,0.000102203208371,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806091308594,0.0,0.0,7.548693247372285e-05,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.779296875,0.0,0.0,0.0001022030919557,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784423828125,0.0,0.0,0.0004848060780204,285.687255859375,294.1499938964844,292.7188415527344,292.2828674316406,293.4732666015625,292.66766357421875,286.092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341225424781,9.85401182873602e-09,0.0010341126471757,-0.0248646792024374,0.0,0.0,0.0,-0.0096978759393095,60.0,11.098697662353516,-0.0,-7.291261994168964e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7791748046875,0.0,0.0,9.709399455459788e-05,299.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7616577148437,0.0,0.0,0.0001022448122967,298.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7800598144531,0.0,0.0,7.551765884272754e-05,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787475585937,0.0,0.0,0.0001022446958813,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779235839844,0.0,0.0,0.0004850034310948,285.68756103515625,294.1499938964844,292.7353820800781,292.2904663085937,293.465087890625,292.6827697753906,286.0976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345428017899,9.903217801365828e-09,0.0010345329064875,-0.0249935034662485,0.0,0.0,0.0,-0.0097222672775387,60.0,11.108430862426758,-0.0,-7.297197157640768e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77886962890625,0.0,0.0,9.711633174447344e-05,299.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76141357421875,0.0,0.0,0.0001022683354676,298.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7797546386719,0.0,0.0,7.553503382951021e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784423828125,0.0,0.0,0.0001022682190523,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776184082031,0.0,0.0,0.0004851150442846,285.6877136230469,294.1499938964844,292.7447814941406,292.2948303222656,293.4604797363281,292.6912841796875,286.1004943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347802890464,9.931044431255032e-09,0.0010347703937441,-0.02506635338068,0.0,0.0,0.0,-0.0097360592335462,60.0,11.113903045654297,-0.0,-7.300554472067233e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
