time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058740,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.778076171875,0.0,0.0,9.717150533106178e-05,299.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608642578125,0.0,0.0,0.0001023264339892,298.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789611816406,0.0,0.0,7.557794742751867e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776794433594,0.0,0.0,0.0001023263175738,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77685546875,0.0,0.0,0.000485390657559,285.688232421875,294.1499938964844,292.7712707519531,292.30712890625,293.4481811523437,292.7158203125,286.10845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353684192523,9.99976190740881e-09,0.0010353584075346,-0.0252462588250637,0.0,0.0,0.0,-0.0097701288759708,60.0,11.129294395446776,-0.0,-7.308849347964498e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.778076171875,0.0,0.0,9.717150533106178e-05,299.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608642578125,0.0,0.0,0.0001023264339892,298.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789611816406,0.0,0.0,7.557794742751867e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776794433594,0.0,0.0,0.0001023263175738,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77685546875,0.0,0.0,0.000485390657559,285.688232421875,294.1499938964844,292.7712707519531,292.30712890625,293.4481811523437,292.7158203125,286.10845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353684192523,9.99976190740881e-09,0.0010353584075346,-0.0252462588250637,0.0,0.0,0.0,-0.0097701288759708,60.0,11.129294395446776,-0.0,-7.308849347964498e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7773742675781,0.0,0.0,9.7208860097453e-05,299.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603454589844,0.0,0.0,0.000102365767816,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782287597656,0.0,0.0,7.56070003262721e-05,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7769470214844,0.0,0.0,0.0001023656514007,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7761535644531,0.0,0.0,0.0004855772713199,285.6888427734375,294.1499938964844,292.7980651855469,292.319580078125,293.4364318847656,292.740966796875,286.1164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357670253142,1.0046274923070088e-08,0.0010357570135965,-0.0253680292516946,0.0,0.0,0.0,-0.009793191216886,60.0,11.144051551818848,-0.0,-7.31446618829068e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7773742675781,0.0,0.0,9.7208860097453e-05,299.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603454589844,0.0,0.0,0.000102365767816,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782287597656,0.0,0.0,7.56070003262721e-05,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7769470214844,0.0,0.0,0.0001023656514007,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7761535644531,0.0,0.0,0.0004855772713199,285.6888427734375,294.1499938964844,292.7980651855469,292.319580078125,293.4364318847656,292.740966796875,286.1164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357670253142,1.0046274923070088e-08,0.0010357570135965,-0.0253680292516946,0.0,0.0,0.0,-0.009793191216886,60.0,11.144051551818848,-0.0,-7.31446618829068e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767639160156,0.0,0.0,9.72136767813936e-05,299.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599792480469,0.0,0.0,0.0001023708391585,298.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776184082031,0.0,0.0,7.561074016848579e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763671875,0.0,0.0,0.0001023707227432,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77557373046875,0.0,0.0,0.0004856013401877,285.6896057128906,294.1499938964844,292.8250732421875,292.3320007324219,293.42559814453125,292.7667236328125,286.1243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358172003179,1.0052247922942572e-08,0.0010358070721849,-0.0253836661577224,0.0,0.0,0.0,-0.0097961472347378,60.0,11.156599044799805,-0.0,-7.315187389167478e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767639160156,0.0,0.0,9.72136767813936e-05,299.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599792480469,0.0,0.0,0.0001023708391585,298.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776184082031,0.0,0.0,7.561074016848579e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763671875,0.0,0.0,0.0001023707227432,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77557373046875,0.0,0.0,0.0004856013401877,285.6896057128906,294.1499938964844,292.8250732421875,292.3320007324219,293.42559814453125,292.7667236328125,286.1243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358172003179,1.0052247922942572e-08,0.0010358070721849,-0.0253836661577224,0.0,0.0,0.0,-0.0097961472347378,60.0,11.156599044799805,-0.0,-7.315187389167478e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7764892578125,0.0,0.0,9.721107926452532e-05,299.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597961425781,0.0,0.0,0.0001023681033984,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7773132324219,0.0,0.0,7.560872472822666e-05,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760925292969,0.0,0.0,0.0001023679942591,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752685546875,0.0,0.0,0.0004855883889831,285.6899719238281,294.1499938964844,292.83856201171875,292.3381652832031,293.4203186035156,292.7796630859375,286.1283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357891442254,1.0049003407175404e-08,0.0010357790160924,-0.0253751724958419,0.0,0.0,0.0,-0.0097945369780063,60.0,11.16245937347412,-0.0,-7.314795880120073e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762145996094,0.0,0.0,9.719996160129084e-05,299.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596435546875,0.0,0.0,0.0001023563963826,298.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7770690917969,0.0,0.0,7.56000736146234e-05,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7758178710937,0.0,0.0,0.0001023562799673,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750244140625,0.0,0.0,0.0004855328588746,285.6903991699219,294.1499938964844,292.85205078125,292.34423828125,293.4152526855469,292.79266357421875,286.1323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356698185205,1.0035136277508629e-08,0.0010356598068028,-0.0253388695418834,0.0,0.0,0.0,-0.0097876591607928,60.0,11.167440414428713,-0.0,-7.313121130891886e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757568359375,0.0,0.0,9.716793283587322e-05,299.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593994140625,0.0,0.0,0.0001023226650431,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7765808105469,0.0,0.0,7.557516073575243e-05,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7753601074219,0.0,0.0,0.0001023225486278,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.77459716796875,0.0,0.0,0.0004853728460147,285.6913146972656,294.1499938964844,292.87890625,292.35614013671875,293.405517578125,292.8187561035156,286.14031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353311663493,9.995204663937333e-09,0.0010353211546316,-0.0252343248575925,0.0,0.0,0.0,-0.0097678778693079,60.0,11.176212310791016,-0.0,-7.308298677344285e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757568359375,0.0,0.0,9.716793283587322e-05,299.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593994140625,0.0,0.0,0.0001023226650431,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7765808105469,0.0,0.0,7.557516073575243e-05,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7753601074219,0.0,0.0,0.0001023225486278,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.77459716796875,0.0,0.0,0.0004853728460147,285.6913146972656,294.1499938964844,292.87890625,292.35614013671875,293.405517578125,292.8187561035156,286.14031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353311663493,9.995204663937333e-09,0.0010353211546316,-0.0252343248575925,0.0,0.0,0.0,-0.0097678778693079,60.0,11.176212310791016,-0.0,-7.308298677344285e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7754821777344,0.0,0.0,9.710014273878188e-05,299.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593078613281,0.0,0.0,0.000102251273347,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762756347656,0.0,0.0,7.552243187092245e-05,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77508544921875,0.0,0.0,0.0001022511642077,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743225097656,0.0,0.0,0.0004850342520512,285.6924133300781,294.1499938964844,292.9054260253906,292.36749267578125,293.39715576171875,292.8446350097656,286.1482849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346065973863,9.910714027228096e-09,0.0010345967020839,-0.0250131301581859,0.0,0.0,0.0,-0.0097259823232889,60.0,11.17971134185791,-0.0,-7.29810167854339e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7754821777344,0.0,0.0,9.710014273878188e-05,299.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593078613281,0.0,0.0,0.000102251273347,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762756347656,0.0,0.0,7.552243187092245e-05,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77508544921875,0.0,0.0,0.0001022511642077,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743225097656,0.0,0.0,0.0004850342520512,285.6924133300781,294.1499938964844,292.9054260253906,292.36749267578125,293.39715576171875,292.8446350097656,286.1482849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346065973863,9.910714027228096e-09,0.0010345967020839,-0.0250131301581859,0.0,0.0,0.0,-0.0097259823232889,60.0,11.17971134185791,-0.0,-7.29810167854339e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752685546875,0.0,0.0,9.70302426139824e-05,299.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593078613281,0.0,0.0,0.0001021776624838,298.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77606201171875,0.0,0.0,7.546806591562927e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748718261719,0.0,0.0,0.0001021775606204,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77410888671875,0.0,0.0,0.0004846850933972,285.693603515625,294.1499938964844,292.93145751953125,292.3781433105469,293.38934326171875,292.8700256347656,286.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338658466935,9.823605040537586e-09,0.0010338559513911,-0.0247850678861141,0.0,0.0,0.0,-0.0096828192472457,60.0,11.18157958984375,-0.0,-7.28759559365244e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752685546875,0.0,0.0,9.70302426139824e-05,299.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593078613281,0.0,0.0,0.0001021776624838,298.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77606201171875,0.0,0.0,7.546806591562927e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748718261719,0.0,0.0,0.0001021775606204,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77410888671875,0.0,0.0,0.0004846850933972,285.693603515625,294.1499938964844,292.93145751953125,292.3781433105469,293.38934326171875,292.8700256347656,286.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338658466935,9.823605040537586e-09,0.0010338559513911,-0.0247850678861141,0.0,0.0,0.0,-0.0096828192472457,60.0,11.18157958984375,-0.0,-7.28759559365244e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77508544921875,0.0,0.0,9.6943236712832e-05,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593078613281,0.0,0.0,0.0001020860436256,298.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77587890625,0.0,0.0,7.540039223385975e-05,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746887207031,0.0,0.0,0.0001020859344862,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7739562988281,0.0,0.0,0.0004842505150008,285.6947937011719,294.1499938964844,292.95684814453125,292.387939453125,293.38165283203125,292.8955078125,286.16424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329366195946,9.715175330882177e-09,0.0010329268407076,-0.0245011877268552,0.0,0.0,0.0,-0.0096290558576583,60.0,11.182373046875,-0.0,-7.274528712741812e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77508544921875,0.0,0.0,9.6943236712832e-05,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593078613281,0.0,0.0,0.0001020860436256,298.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77587890625,0.0,0.0,7.540039223385975e-05,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746887207031,0.0,0.0,0.0001020859344862,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7739562988281,0.0,0.0,0.0004842505150008,285.6947937011719,294.1499938964844,292.95684814453125,292.387939453125,293.38165283203125,292.8955078125,286.16424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329366195946,9.715175330882177e-09,0.0010329268407076,-0.0245011877268552,0.0,0.0,0.0,-0.0096290558576583,60.0,11.182373046875,-0.0,-7.274528712741812e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77508544921875,0.0,0.0,9.689852595329285e-05,299.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594299316406,0.0,0.0,0.0001020389609038,298.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77587890625,0.0,0.0,7.536562043242157e-05,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746887207031,0.0,0.0,0.0001020388517645,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7739562988281,0.0,0.0,0.0004840271722059,285.69549560546875,294.1499938964844,292.9692077636719,292.3924560546875,293.37847900390625,292.9076538085937,286.1682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324582690373,9.659454569543868e-09,0.0010324486065655,-0.0243553053587675,0.0,0.0,0.0,-0.0096014244481921,60.0,11.179944038391112,-0.0,-7.26781905768803e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750244140625,0.0,0.0,9.68487947829999e-05,299.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75946044921875,0.0,0.0,0.0001019865885609,298.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7758178710937,0.0,0.0,7.532694144174457e-05,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.774658203125,0.0,0.0,0.0001019864866975,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.77392578125,0.0,0.0,0.000483778771013,285.6961364746094,294.1499938964844,292.9813842773437,292.39666748046875,293.3749694824219,292.920166015625,286.1722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319297434762,9.597482808487712e-09,0.0010319200810045,-0.0241930484771728,0.0,0.0,0.0,-0.0095707084983587,60.0,11.178635597229004,-0.0,-7.26035978004802e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7749938964844,0.0,0.0,9.678320930106564e-05,299.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75958251953125,0.0,0.0,0.0001019175251713,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757873535156,0.0,0.0,7.527592970291153e-05,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746276855469,0.0,0.0,0.0001019174233078,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738952636719,0.0,0.0,0.0004834511782974,285.6971435546875,294.1499938964844,292.9984436035156,292.4022521972656,293.3702392578125,292.9378356933594,286.177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312298545613,9.515751742128488e-09,0.0010312203085049,-0.0239790603518486,0.0,0.0,0.0,-0.0095301866531372,60.0,11.175370216369627,-0.0,-7.250528000213309e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7749938964844,0.0,0.0,9.675786714069544e-05,299.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596435546875,0.0,0.0,0.0001018908296828,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757568359375,0.0,0.0,7.525621185777709e-05,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746276855469,0.0,0.0,0.0001018907278194,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738952636719,0.0,0.0,0.0004833245766349,285.697509765625,294.1499938964844,293.0049133300781,292.4042358398437,293.368408203125,292.9447021484375,286.1802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309590725228,9.484163676631852e-09,0.0010309495264664,-0.0238963551819324,0.0,0.0,0.0,-0.0095145236700773,60.0,11.17409896850586,-0.0,-7.246729438747934e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750549316406,0.0,0.0,9.66818115557544e-05,299.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7598876953125,0.0,0.0,0.0001018107432173,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7758178710937,0.0,0.0,7.519705832237378e-05,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746887207031,0.0,0.0,0.0001018106413539,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7739562988281,0.0,0.0,0.0004829446843359,285.6990051269531,294.1499938964844,293.0272827148437,292.410400390625,293.3623962402344,292.96832275390625,286.18817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301485890522,9.389382604751972e-09,0.0010301391594111,-0.0236481931060552,0.0,0.0,0.0,-0.0094675375148653,60.0,11.167458534240724,-0.0,-7.2353394386937e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750549316406,0.0,0.0,9.66818115557544e-05,299.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7598876953125,0.0,0.0,0.0001018107432173,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7758178710937,0.0,0.0,7.519705832237378e-05,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746887207031,0.0,0.0,0.0001018106413539,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7739562988281,0.0,0.0,0.0004829446843359,285.6990051269531,294.1499938964844,293.0272827148437,292.410400390625,293.3623962402344,292.96832275390625,286.18817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301485890522,9.389382604751972e-09,0.0010301391594111,-0.0236481931060552,0.0,0.0,0.0,-0.0094675375148653,60.0,11.167458534240724,-0.0,-7.2353394386937e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7751770019531,0.0,0.0,9.661237709224224e-05,299.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602233886719,0.0,0.0,0.0001017376198433,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77593994140625,0.0,0.0,7.514305616496131e-05,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748107910156,0.0,0.0,0.0001017375252558,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77410888671875,0.0,0.0,0.0004825978539884,285.7005615234375,294.1499938964844,293.04833984375,292.4150390625,293.3568725585937,292.9910583496094,286.1961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029408420436,9.302847381320593e-09,0.0010293992236256,-0.0234216172248125,0.0,0.0,0.0,-0.0094246380031108,60.0,11.158806800842283,-0.0,-7.224947751183208e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7751770019531,0.0,0.0,9.661237709224224e-05,299.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602233886719,0.0,0.0,0.0001017376198433,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77593994140625,0.0,0.0,7.514305616496131e-05,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748107910156,0.0,0.0,0.0001017375252558,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77410888671875,0.0,0.0,0.0004825978539884,285.7005615234375,294.1499938964844,293.04833984375,292.4150390625,293.3568725585937,292.9910583496094,286.1961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029408420436,9.302847381320593e-09,0.0010293992236256,-0.0234216172248125,0.0,0.0,0.0,-0.0094246380031108,60.0,11.158806800842283,-0.0,-7.224947751183208e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7754211425781,0.0,0.0,9.655003668740392e-05,299.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606506347656,0.0,0.0,0.0001016719688777,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77618408203125,0.0,0.0,7.509456190746278e-05,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77508544921875,0.0,0.0,0.0001016718742903,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743530273437,0.0,0.0,0.0004822864430025,285.70220947265625,294.1499938964844,293.06787109375,292.4179382324219,293.3519287109375,293.0123596191406,286.20416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287441546097,9.225152197700481e-09,0.0010287348413839,-0.0232181828469038,0.0,0.0,0.0,-0.0093861212953925,60.0,11.147056579589844,-0.0,-7.215624009404564e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7754211425781,0.0,0.0,9.655003668740392e-05,299.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7606506347656,0.0,0.0,0.0001016719688777,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77618408203125,0.0,0.0,7.509456190746278e-05,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77508544921875,0.0,0.0,0.0001016718742903,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743530273437,0.0,0.0,0.0004822864430025,285.70220947265625,294.1499938964844,293.06787109375,292.4179382324219,293.3519287109375,293.0123596191406,286.20416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287441546097,9.225152197700481e-09,0.0010287348413839,-0.0232181828469038,0.0,0.0,0.0,-0.0093861212953925,60.0,11.147056579589844,-0.0,-7.215624009404564e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77557373046875,0.0,0.0,9.652025619288906e-05,299.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608642578125,0.0,0.0,0.0001016406095004,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763061523437,0.0,0.0,7.507140253437683e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77520751953125,0.0,0.0,0.000101640514913,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745056152344,0.0,0.0,0.000482137693325,285.7030639648437,294.1499938964844,293.0770263671875,292.4187316894531,293.3495788574219,293.022705078125,286.2081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028427737765,9.188037886076472e-09,0.0010284185409545,-0.0231210011988878,0.0,0.0,0.0,-0.0093677276745438,60.0,11.140545845031738,-0.0,-7.211171748622291e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757263183594,0.0,0.0,9.649241110309958e-05,299.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611389160156,0.0,0.0,0.0001016112873912,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7764587402344,0.0,0.0,7.50497420085594e-05,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7753601074219,0.0,0.0,0.0001016111855278,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746887207031,0.0,0.0,0.0004819986061193,285.7039489746094,294.1499938964844,293.08575439453125,292.41900634765625,293.3472900390625,293.03271484375,286.2121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281308786943,9.15333053796985e-09,0.0010281216818839,-0.0230301227420568,0.0,0.0,0.0,-0.0093505214899778,60.0,11.133295059204102,-0.0,-7.207010099818947e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760925292969,0.0,0.0,9.644087549531832e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7616577148437,0.0,0.0,0.0001015570160234,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768249511719,0.0,0.0,7.500965875806287e-05,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757263183594,0.0,0.0,0.0001015569214359,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750549316406,0.0,0.0,0.0004817411827389,285.70574951171875,294.1499938964844,293.1017761230469,292.4179992675781,293.34295654296875,293.0520324707031,286.2201232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275803506374,9.089098362835555e-09,0.0010275712702423,-0.0228619370609521,0.0,0.0,0.0,-0.0093186730518937,60.0,11.117307662963867,-0.0,-7.199311369276985e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760925292969,0.0,0.0,9.644087549531832e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7616577148437,0.0,0.0,0.0001015570160234,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768249511719,0.0,0.0,7.500965875806287e-05,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757263183594,0.0,0.0,0.0001015569214359,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750549316406,0.0,0.0,0.0004817411827389,285.70574951171875,294.1499938964844,293.1017761230469,292.4179992675781,293.34295654296875,293.0520324707031,286.2201232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275803506374,9.089098362835555e-09,0.0010275712702423,-0.0228619370609521,0.0,0.0,0.0,-0.0093186730518937,60.0,11.117307662963867,-0.0,-7.199311369276985e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.77655029296875,0.0,0.0,9.640142525313422e-05,299.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623291015625,0.0,0.0,0.0001015154703054,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772827148437,0.0,0.0,7.497897604480386e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762145996094,0.0,0.0,0.000101515375718,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7755432128906,0.0,0.0,0.0004815441498067,285.7076721191406,294.1499938964844,293.1158142089844,292.414794921875,293.33905029296875,293.0691833496094,286.2281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271600913256,9.039929693699378e-09,0.0010271510109305,-0.0227331891655921,0.0,0.0,0.0,-0.0092942984774708,60.0,11.096882820129396,-0.0,-7.193420259454798e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.77655029296875,0.0,0.0,9.640142525313422e-05,299.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623291015625,0.0,0.0,0.0001015154703054,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772827148437,0.0,0.0,7.497897604480386e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762145996094,0.0,0.0,0.000101515375718,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7755432128906,0.0,0.0,0.0004815441498067,285.7076721191406,294.1499938964844,293.1158142089844,292.414794921875,293.33905029296875,293.0691833496094,286.2281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271600913256,9.039929693699378e-09,0.0010271510109305,-0.0227331891655921,0.0,0.0,0.0,-0.0092942984774708,60.0,11.096882820129396,-0.0,-7.193420259454798e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77703857421875,0.0,0.0,9.636573668103664e-05,299.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76300048828125,0.0,0.0,0.0001014778899843,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777709960937,0.0,0.0,7.495121826650575e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767028808594,0.0,0.0,0.0001014777953969,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760314941406,0.0,0.0,0.0004813658888451,285.7096252441406,294.1499938964844,293.127685546875,292.4092102050781,293.3352355957031,293.0857238769531,286.236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267789475619,8.995440836656599e-09,0.0010267699835821,-0.0226166974753141,0.0,0.0,0.0,-0.0092722401022911,60.0,11.075234413146973,-0.0,-7.188092610022069e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77703857421875,0.0,0.0,9.636573668103664e-05,299.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76300048828125,0.0,0.0,0.0001014778899843,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777709960937,0.0,0.0,7.495121826650575e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767028808594,0.0,0.0,0.0001014777953969,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760314941406,0.0,0.0,0.0004813658888451,285.7096252441406,294.1499938964844,293.127685546875,292.4092102050781,293.3352355957031,293.0857238769531,286.236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267789475619,8.995440836656599e-09,0.0010267699835821,-0.0226166974753141,0.0,0.0,0.0,-0.0092722401022911,60.0,11.075234413146973,-0.0,-7.188092610022069e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777404785156,0.0,0.0,9.635466267354786e-05,299.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.76385498046875,0.0,0.0,0.0001014662266243,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784423828125,0.0,0.0,7.494259625673294e-05,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77740478515625,0.0,0.0,0.0001014661320368,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767333984375,0.0,0.0,0.0004813105624634,285.7117614746094,294.1499938964844,293.1371765136719,292.40106201171875,293.3319396972656,293.09747314453125,286.2440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266611352562,8.981620780446065e-09,0.0010266520548611,-0.0225805100053548,0.0,0.0,0.0,-0.0092653911560773,60.0,11.045487403869627,-0.0,-7.186437755990482e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777404785156,0.0,0.0,9.635466267354786e-05,299.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.76385498046875,0.0,0.0,0.0001014662266243,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784423828125,0.0,0.0,7.494259625673294e-05,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77740478515625,0.0,0.0,0.0001014661320368,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767333984375,0.0,0.0,0.0004813105624634,285.7117614746094,294.1499938964844,293.1371765136719,292.40106201171875,293.3319396972656,293.09747314453125,286.2440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266611352562,8.981620780446065e-09,0.0010266520548611,-0.0225805100053548,0.0,0.0,0.0,-0.0092653911560773,60.0,11.045487403869627,-0.0,-7.186437755990482e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7780456542969,0.0,0.0,9.633935405872762e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642517089844,0.0,0.0,0.0001014501103782,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787475585937,0.0,0.0,7.493069279007614e-05,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777099609375,0.0,0.0,0.0001014500157907,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7770690917969,0.0,0.0,0.0004812341358046,285.7127990722656,294.1499938964844,293.1410217285156,292.39599609375,293.3302307128906,293.1046142578125,286.2480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264995507895,8.962544484347745e-09,0.0010264905868098,-0.0225305575877428,0.0,0.0,0.0,-0.0092559419572353,60.0,11.03280544281006,-0.0,-7.18415407163775e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7784118652344,0.0,0.0,9.63399652391672e-05,299.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76470947265625,0.0,0.0,0.0001014507506624,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77911376953125,0.0,0.0,7.493117300327867e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.778076171875,0.0,0.0,0.000101450656075,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774353027344,0.0,0.0,0.0004812371917068,285.7138977050781,294.1499938964844,293.1441955566406,292.3902282714844,293.32861328125,293.1099548339844,286.2520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265049058943,8.963294995112392e-09,0.0010264959419146,-0.0225325226783752,0.0,0.0,0.0,-0.0092563079670071,60.0,11.016594886779783,-0.0,-7.184244310565191e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77899169921875,0.0,0.0,9.63382626650855e-05,299.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7654113769531,0.0,0.0,0.0001014489535009,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796630859375,0.0,0.0,7.492984150303528e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7786560058594,0.0,0.0,0.0001014488589134,298.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77801513671875,0.0,0.0,0.0004812286933884,285.71563720703125,294.1499938964844,293.1478881835937,292.3794860839844,293.32598876953125,293.1190185546875,286.2584533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264861630275,8.961153596942495e-09,0.0010264771990478,-0.022526916116476,0.0,0.0,0.0,-0.0092552443966269,60.0,10.99140167236328,-0.0,-7.183987804637584e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
