time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18061080,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7791442871094,0.0,0.0,9.634174057282507e-05,299.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.765625,0.0,0.0,0.0001014526133076,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7798156738281,0.0,0.0,7.493254815926775e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.77880859375,0.0,0.0,0.0001014525259961,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781677246094,0.0,0.0,0.0004812460392713,285.7160949707031,294.1499938964844,293.1485290527344,292.37652587890625,293.32537841796875,293.1207275390625,286.2600402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265226010233,8.965480802203274e-09,0.0010265136370435,-0.0225382484495639,0.0,0.0,0.0,-0.0092573873698711,60.0,10.984267234802246,-0.0,-7.184505790291952e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.77996826171875,0.0,0.0,9.63619677349925e-05,299.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0001014739173115,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806396484375,0.0,0.0,7.494828605558723e-05,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796325683594,0.0,0.0,0.00010147383,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77899169921875,0.0,0.0,0.0004813471168745,285.7183837890625,294.1499938964844,293.1499938964844,292.3597717285156,293.3222351074219,293.1285705566406,286.2680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267384350299,8.990668654007551e-09,0.0010267294710502,-0.0226042028516531,0.0,0.0,0.0,-0.0092698764055967,60.0,10.946468353271484,-0.0,-7.187521333662519e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.77996826171875,0.0,0.0,9.63619677349925e-05,299.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,0.0001014739173115,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806396484375,0.0,0.0,7.494828605558723e-05,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796325683594,0.0,0.0,0.00010147383,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77899169921875,0.0,0.0,0.0004813471168745,285.7183837890625,294.1499938964844,293.1499938964844,292.3597717285156,293.3222351074219,293.1285705566406,286.2680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267384350299,8.990668654007551e-09,0.0010267294710502,-0.0226042028516531,0.0,0.0,0.0,-0.0092698764055967,60.0,10.946468353271484,-0.0,-7.187521333662519e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78082275390625,0.0,0.0,9.640021016821264e-05,299.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76763916015625,0.0,0.0,0.0001015141824609,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.781494140625,0.0,0.0,7.49780228943564e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.780517578125,0.0,0.0,0.0001015140951494,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7798767089844,0.0,0.0,0.0004815381544176,285.7207336425781,294.1499938964844,293.1499938964844,292.34039306640625,293.3191223144531,293.13482666015625,286.2760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271453065797,9.038294557228712e-09,0.0010271362261846,-0.0227289106696844,0.0,0.0,0.0,-0.009293483570218,60.0,10.906378746032717,-0.0,-7.193224860202464e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78082275390625,0.0,0.0,9.640021016821264e-05,299.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76763916015625,0.0,0.0,0.0001015141824609,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.781494140625,0.0,0.0,7.49780228943564e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.780517578125,0.0,0.0,0.0001015140951494,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7798767089844,0.0,0.0,0.0004815381544176,285.7207336425781,294.1499938964844,293.1499938964844,292.34039306640625,293.3191223144531,293.13482666015625,286.2760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271453065797,9.038294557228712e-09,0.0010271362261846,-0.0227289106696844,0.0,0.0,0.0,-0.009293483570218,60.0,10.906378746032717,-0.0,-7.193224860202464e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818603515625,0.0,0.0,9.648541163187474e-05,299.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7688293457031,0.0,0.0,0.0001016039022943,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825012207031,0.0,0.0,7.504429231630638e-05,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78155517578125,0.0,0.0,0.0001016038149828,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7809143066406,0.0,0.0,0.0004819637688342,285.7232360839844,294.1499938964844,293.1499938964844,292.31903076171875,293.3161315917969,293.1380920410156,286.2839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280531132593,9.144429213847616e-09,0.0010280440328642,-0.0230068173259496,0.0,0.0,0.0,-0.0093461005017161,60.0,10.86268424987793,-0.0,-7.20594357517257e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818603515625,0.0,0.0,9.648541163187474e-05,299.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7688293457031,0.0,0.0,0.0001016039022943,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825012207031,0.0,0.0,7.504429231630638e-05,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78155517578125,0.0,0.0,0.0001016038149828,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7809143066406,0.0,0.0,0.0004819637688342,285.7232360839844,294.1499938964844,293.1499938964844,292.31903076171875,293.3161315917969,293.1380920410156,286.2839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280531132593,9.144429213847616e-09,0.0010280440328642,-0.0230068173259496,0.0,0.0,0.0,-0.0093461005017161,60.0,10.86268424987793,-0.0,-7.20594357517257e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823486328125,0.0,0.0,9.65126819210127e-05,299.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7694091796875,0.0,0.0,0.000101632620499,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7829895019531,0.0,0.0,7.506550173275173e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78204345703125,0.0,0.0,0.0001016325331875,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7814025878906,0.0,0.0,0.0004821000038646,285.7244873046875,294.1499938964844,293.1499938964844,292.30767822265625,293.31463623046875,293.14013671875,286.2879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283442679792,9.178399373865886e-09,0.0010283350711688,-0.0230957642197608,0.0,0.0,0.0,-0.009362943470478,60.0,10.841381072998049,-0.0,-7.210016406133948e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78289794921875,0.0,0.0,9.657112968852744e-05,299.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77001953125,0.0,0.0,0.0001016941678244,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835388183594,0.0,0.0,7.511096191592515e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825927734375,0.0,0.0,0.0001016940877889,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7819519042969,0.0,0.0,0.0004823919734917,285.72576904296875,294.1499938964844,293.1499938964844,292.2958984375,293.3131408691406,293.1413269042969,286.2919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289655765518,9.251210464356065e-09,0.0010289563797414,-0.0232864134013652,0.0,0.0,0.0,-0.0093990331515669,60.0,10.819005966186523,-0.0,-7.21875039744191e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.78399658203125,0.0,0.0,9.66904262895696e-05,299.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77130126953125,0.0,0.0,0.0001018197945086,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846374511719,0.0,0.0,7.520374492742121e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78369140625,0.0,0.0,0.0001018197071971,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7830810546875,0.0,0.0,0.0004829878744203,285.7283630371094,294.1499938964844,293.1499938964844,292.2711486816406,293.3102111816406,293.1438293457031,286.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302364826202,9.399824918432388e-09,0.0010302270529791,-0.0236755348742008,0.0,0.0,0.0,-0.009472707286477,60.0,10.774147987365724,-0.0,-7.236593546622316e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.78399658203125,0.0,0.0,9.66904262895696e-05,299.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77130126953125,0.0,0.0,0.0001018197945086,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846374511719,0.0,0.0,7.520374492742121e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78369140625,0.0,0.0,0.0001018197071971,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7830810546875,0.0,0.0,0.0004829878744203,285.7283630371094,294.1499938964844,293.1499938964844,292.2711486816406,293.3102111816406,293.1438293457031,286.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302364826202,9.399824918432388e-09,0.0010302270529791,-0.0236755348742008,0.0,0.0,0.0,-0.009472707286477,60.0,10.774147987365724,-0.0,-7.236593546622316e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78515625,0.0,0.0,9.68306922004558e-05,299.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726135253906,0.0,0.0,0.0001019674964481,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857971191406,0.0,0.0,7.531284063588828e-05,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78485107421875,0.0,0.0,0.0001019674091367,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.78424072265625,0.0,0.0,0.0004836885200347,285.73101806640625,294.1499938964844,293.1499938964844,292.2449645996094,293.30731201171875,293.1457214355469,286.30780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317307896912,9.574566917081029e-09,0.0010317212436348,-0.0241330526769161,0.0,0.0,0.0,-0.0095593342557549,60.0,10.728464126586914,-0.0,-7.257602163690535e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78515625,0.0,0.0,9.68306922004558e-05,299.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726135253906,0.0,0.0,0.0001019674964481,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857971191406,0.0,0.0,7.531284063588828e-05,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78485107421875,0.0,0.0,0.0001019674091367,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.78424072265625,0.0,0.0,0.0004836885200347,285.73101806640625,294.1499938964844,293.1499938964844,292.2449645996094,293.30731201171875,293.1457214355469,286.30780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317307896912,9.574566917081029e-09,0.0010317212436348,-0.0241330526769161,0.0,0.0,0.0,-0.0095593342557549,60.0,10.728464126586914,-0.0,-7.257602163690535e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.78643798828125,0.0,0.0,9.700784721644597e-05,299.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740478515625,0.0,0.0,0.0001021540447254,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870483398437,0.0,0.0,7.545062544522807e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861328125,0.0,0.0,0.0001021539646899,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855224609375,0.0,0.0,0.0004845734511036,285.7337951660156,294.1499938964844,293.1499938964844,292.217529296875,293.30450439453125,293.146728515625,286.31573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336190462112,9.795271260770733e-09,0.0010336091509088,-0.0247108917683362,0.0,0.0,0.0,-0.0096687506884336,60.0,10.681740760803224,-0.0,-7.28418072526438e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.78643798828125,0.0,0.0,9.700784721644597e-05,299.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740478515625,0.0,0.0,0.0001021540447254,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870483398437,0.0,0.0,7.545062544522807e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861328125,0.0,0.0,0.0001021539646899,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855224609375,0.0,0.0,0.0004845734511036,285.7337951660156,294.1499938964844,293.1499938964844,292.217529296875,293.30450439453125,293.146728515625,286.31573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336190462112,9.795271260770733e-09,0.0010336091509088,-0.0247108917683362,0.0,0.0,0.0,-0.0096687506884336,60.0,10.681740760803224,-0.0,-7.28418072526438e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78778076171875,0.0,0.0,9.719638910610227e-05,299.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.77557373046875,0.0,0.0,0.0001023525910568,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78839111328125,0.0,0.0,7.559726509498432e-05,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874755859375,0.0,0.0,0.0001023525037453,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868957519531,0.0,0.0,0.000485515280161,285.73663330078125,294.1499938964844,293.1499938964844,292.1889953613281,293.3017272949219,293.1476745605469,286.3236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356269776821,1.0030162478358308e-08,0.0010356169659644,-0.0253258496522903,0.0,0.0,0.0,-0.0097851920872926,60.0,10.635217666625977,-0.0,-7.312520011737433e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78778076171875,0.0,0.0,9.719638910610227e-05,299.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.77557373046875,0.0,0.0,0.0001023525910568,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78839111328125,0.0,0.0,7.559726509498432e-05,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874755859375,0.0,0.0,0.0001023525037453,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7868957519531,0.0,0.0,0.000485515280161,285.73663330078125,294.1499938964844,293.1499938964844,292.1889953613281,293.3017272949219,293.1476745605469,286.3236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356269776821,1.0030162478358308e-08,0.0010356169659644,-0.0253258496522903,0.0,0.0,0.0,-0.0097851920872926,60.0,10.635217666625977,-0.0,-7.312520011737433e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884521484375,0.0,0.0,9.729398152558132e-05,299.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763061523437,0.0,0.0,0.0001024553566821,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890625,0.0,0.0,7.567316788481548e-05,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881774902344,0.0,0.0,0.0001024552766466,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.78759765625,0.0,0.0,0.0004860027693212,285.7380676269531,294.1499938964844,293.1499938964844,292.1744079589844,293.3003234863281,293.1481018066406,286.3276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366687783971,1.0151748774944735e-08,0.0010366586502641,-0.0256441533565521,0.0,0.0,0.0,-0.0098454775288701,60.0,10.611729621887209,-0.0,-7.327211193342009e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891845703125,0.0,0.0,9.740662790136412e-05,299.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7771301269531,0.0,0.0,0.0001025739838951,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.789794921875,0.0,0.0,7.57607922423631e-05,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889099121094,0.0,0.0,0.0001025739038595,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.788330078125,0.0,0.0,0.000486565491883,285.73956298828125,294.1499938964844,293.1499938964844,292.1596069335937,293.2989807128906,293.1483459472656,286.33154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378678562119,1.029209606429049e-08,0.0010378576116636,-0.0260115675628185,0.0,0.0,0.0,-0.0099150482565164,60.0,10.588412284851074,-0.0,-7.34418748038479e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904663085937,0.0,0.0,9.760061220731586e-05,299.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7785339355469,0.0,0.0,0.0001027782491291,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79107666015625,0.0,0.0,7.591165922349319e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901916503906,0.0,0.0,0.0001027781690936,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78961181640625,0.0,0.0,0.0004875344748143,285.7421875,294.1499938964844,293.1499938964844,292.13311767578125,293.2966003417969,293.1488342285156,286.3385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399332968518,1.0533765859577215e-08,0.0010399228194728,-0.0266442075371742,0.0,0.0,0.0,-0.0100348480045795,60.0,10.547157287597656,-0.0,-7.373465393811784e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906799316406,0.0,0.0,9.763304842635988e-05,299.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787780761719,0.0,0.0,0.0001028124097501,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7912902832031,0.0,0.0,7.593689224449918e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904052734375,0.0,0.0,0.0001028123297146,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7898254394531,0.0,0.0,0.0004876964958384,285.7425842285156,294.1499938964844,293.1499938964844,292.1294860839844,293.2962646484375,293.1488647460937,286.3394470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402789339423,1.057418064220883e-08,0.001040268340148,-0.0267500020563602,0.0,0.0,0.0,-0.0100548835471272,60.0,10.541647911071776,-0.0,-7.378367428145793e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,9.787748422240838e-05,299.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.78045654296875,0.0,0.0,0.0001030698113027,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928161621094,0.0,0.0,7.612700574100018e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919311523437,0.0,0.0,0.0001030697312671,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7913513183594,0.0,0.0,0.0004889175179414,285.7456359863281,294.1499938964844,293.1499938964844,292.0988464355469,293.2936096191406,293.14923095703125,286.3473205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428836103528,1.087871659422035e-08,0.0010428727837279,-0.0275471583008766,0.0,0.0,0.0,-0.0102058555930852,60.0,10.494810104370115,-0.0,-7.415356151341258e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922058105469,0.0,0.0,9.787748422240838e-05,299.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.78045654296875,0.0,0.0,0.0001030698113027,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7928161621094,0.0,0.0,7.612700574100018e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919311523437,0.0,0.0,0.0001030697312671,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7913513183594,0.0,0.0,0.0004889175179414,285.7456359863281,294.1499938964844,293.1499938964844,292.0988464355469,293.2936096191406,293.14923095703125,286.3473205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428836103528,1.087871659422035e-08,0.0010428727837279,-0.0275471583008766,0.0,0.0,0.0,-0.0102058555930852,60.0,10.494810104370115,-0.0,-7.415356151341258e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938842773437,0.0,0.0,9.815366502152756e-05,299.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78228759765625,0.0,0.0,0.0001033606458804,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79449462890625,0.0,0.0,7.634181383764371e-05,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936096191406,0.0,0.0,0.0001033605658449,298.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7930603027344,0.0,0.0,0.0004902970977127,285.74884033203125,294.1499938964844,293.1499938964844,292.06787109375,293.291015625,293.1493835449219,286.35516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045826356858,1.1222806683974797e-08,0.0010458151809871,-0.0284477900713682,0.0,0.0,0.0,-0.0103764366358518,60.0,10.44880485534668,-0.0,-7.457261119725447e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938842773437,0.0,0.0,9.815366502152756e-05,299.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78228759765625,0.0,0.0,0.0001033606458804,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79449462890625,0.0,0.0,7.634181383764371e-05,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936096191406,0.0,0.0,0.0001033605658449,298.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7930603027344,0.0,0.0,0.0004902970977127,285.74884033203125,294.1499938964844,293.1499938964844,292.06787109375,293.291015625,293.1493835449219,286.35516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045826356858,1.1222806683974797e-08,0.0010458151809871,-0.0284477900713682,0.0,0.0,0.0,-0.0103764366358518,60.0,10.44880485534668,-0.0,-7.457261119725447e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.795654296875,0.0,0.0,9.842753206612542e-05,299.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7842102050781,0.0,0.0,0.0001036490357364,298.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962341308594,0.0,0.0,7.655481749679893e-05,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953796386719,0.0,0.0,0.0001036489557009,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948303222656,0.0,0.0,0.0004916651523672,285.75213623046875,294.1499938964844,293.1499938964844,292.0367126464844,293.2884826660156,293.1495666503906,286.36297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487440740689,1.1564011970222056e-08,0.0010487325489521,-0.0293408054858446,0.0,0.0,0.0,-0.0105455853044986,60.0,10.403735160827637,-0.0,-7.498930898464097e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.795654296875,0.0,0.0,9.842753206612542e-05,299.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7842102050781,0.0,0.0,0.0001036490357364,298.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962341308594,0.0,0.0,7.655481749679893e-05,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7953796386719,0.0,0.0,0.0001036489557009,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948303222656,0.0,0.0,0.0004916651523672,285.75213623046875,294.1499938964844,293.1499938964844,292.0367126464844,293.2884826660156,293.1495666503906,286.36297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487440740689,1.1564011970222056e-08,0.0010487325489521,-0.0293408054858446,0.0,0.0,0.0,-0.0105455853044986,60.0,10.403735160827637,-0.0,-7.498930898464097e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965393066406,0.0,0.0,9.856816177489236e-05,299.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.78515625,0.0,0.0,0.0001037971233017,298.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970886230469,0.0,0.0,7.666419696761295e-05,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962646484375,0.0,0.0,0.0001037970432662,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79571533203125,0.0,0.0,0.0004923676024191,285.7537841796875,294.1499938964844,293.1499938964844,292.0211486816406,293.2872009277344,293.149658203125,286.36688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502439690753,1.173922203889788e-08,0.0010502322111278,-0.0297993440181016,0.0,0.0,0.0,-0.0106324525550007,60.0,10.38076877593994,-0.0,-7.520372946601128e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974853515625,0.0,0.0,9.872160444501787e-05,299.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861633300781,0.0,0.0,0.0001039587077684,298.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79803466796875,0.0,0.0,7.67835445003584e-05,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972106933594,0.0,0.0,0.0001039586277329,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966613769531,0.0,0.0,0.000493134080898,285.7554931640625,294.1499938964844,293.1499938964844,292.0055847167969,293.2859802246094,293.1496887207031,286.37078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518776252865,1.1930397114667812e-08,0.0010518656345084,-0.0302996430546045,0.0,0.0,0.0,-0.0107272192835807,60.0,10.35915184020996,-0.0,-7.543804514398289e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79931640625,0.0,0.0,9.901864541461693e-05,299.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881774902344,0.0,0.0,0.0001042715084622,298.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998962402344,0.0,0.0,7.701457798248157e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.799072265625,0.0,0.0,0.0001042714284267,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79852294921875,0.0,0.0,0.00049461791059,285.7588806152344,294.1499938964844,293.1499938964844,291.9747009277344,293.2834777832031,293.1498107910156,286.37860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550414444878,1.230048329858846e-08,0.0010550291044637,-0.031268086284399,0.0,0.0,0.0,-0.0109106814488768,60.0,10.314699172973633,-0.0,-7.589267880803163e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79931640625,0.0,0.0,9.901864541461693e-05,299.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881774902344,0.0,0.0,0.0001042715084622,298.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998962402344,0.0,0.0,7.701457798248157e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.799072265625,0.0,0.0,0.0001042714284267,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79852294921875,0.0,0.0,0.00049461791059,285.7588806152344,294.1499938964844,293.1499938964844,291.9747009277344,293.2834777832031,293.1498107910156,286.37860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550414444878,1.230048329858846e-08,0.0010550291044637,-0.031268086284399,0.0,0.0,0.0,-0.0109106814488768,60.0,10.314699172973633,-0.0,-7.589267880803163e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8012390136719,0.0,0.0,9.93398716673255e-05,299.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79022216796875,0.0,0.0,0.0001046097750077,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017883300781,0.0,0.0,7.72644198150374e-05,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80096435546875,0.0,0.0,0.0001046097022481,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8004455566406,0.0,0.0,0.0004962225211784,285.7623291015625,294.1499938964844,293.1499938964844,291.9441833496094,293.281005859375,293.1498718261719,286.3863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058465684764,1.2700706264467954e-08,0.001058452995494,-0.0323152914643287,0.0,0.0,0.0,-0.0111090969294309,60.0,10.271078109741213,-0.0,-7.638586652092273e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8012390136719,0.0,0.0,9.93398716673255e-05,299.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79022216796875,0.0,0.0,0.0001046097750077,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017883300781,0.0,0.0,7.72644198150374e-05,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80096435546875,0.0,0.0,0.0001046097022481,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8004455566406,0.0,0.0,0.0004962225211784,285.7623291015625,294.1499938964844,293.1499938964844,291.9441833496094,293.281005859375,293.1498718261719,286.3863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058465684764,1.2700706264467954e-08,0.001058452995494,-0.0323152914643287,0.0,0.0,0.0,-0.0111090969294309,60.0,10.271078109741213,-0.0,-7.638586652092273e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031921386719,0.0,0.0,9.965446224668996e-05,299.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,0.0001049410493578,298.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8037414550781,0.0,0.0,7.750909571768716e-05,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80291748046875,0.0,0.0,0.0001049409765983,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023986816406,0.0,0.0,0.0004977939534001,285.7658386230469,294.1499938964844,293.1499938964844,291.91424560546875,293.278564453125,293.14990234375,286.3941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618156520649,1.309265673654636e-08,0.0010618026135489,-0.0333407521247863,0.0,0.0,0.0,-0.0113033941015601,60.0,10.2289457321167,-0.0,-7.68704069287196e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031921386719,0.0,0.0,9.965446224668996e-05,299.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923278808594,0.0,0.0,0.0001049410493578,298.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8037414550781,0.0,0.0,7.750909571768716e-05,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80291748046875,0.0,0.0,0.0001049409765983,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023986816406,0.0,0.0,0.0004977939534001,285.7658386230469,294.1499938964844,293.1499938964844,291.91424560546875,293.278564453125,293.14990234375,286.3941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618156520649,1.309265673654636e-08,0.0010618026135489,-0.0333407521247863,0.0,0.0,0.0,-0.0113033941015601,60.0,10.2289457321167,-0.0,-7.68704069287196e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052062988281,0.0,0.0,9.998994937632232e-05,299.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79449462890625,0.0,0.0,0.0001052943334798,298.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057556152344,0.0,0.0,7.777003338560462e-05,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049621582031,0.0,0.0,0.0001052942607202,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.804443359375,0.0,0.0,0.0004994698101654,285.7694091796875,294.1499938964844,293.1499938964844,291.8851013183594,293.27618408203125,293.1499328613281,286.40191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653934441506,1.3510651264425633e-08,0.0010653799399733,-0.0344342328608036,0.0,0.0,0.0,-0.0115106273442506,60.0,10.188082695007324,-0.0,-7.738881890873017e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052062988281,0.0,0.0,9.998994937632232e-05,299.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79449462890625,0.0,0.0,0.0001052943334798,298.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057556152344,0.0,0.0,7.777003338560462e-05,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049621582031,0.0,0.0,0.0001052942607202,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.804443359375,0.0,0.0,0.0004994698101654,285.7694091796875,294.1499938964844,293.1499938964844,291.8851013183594,293.27618408203125,293.1499328613281,286.40191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653934441506,1.3510651264425633e-08,0.0010653799399733,-0.0344342328608036,0.0,0.0,0.0,-0.0115106273442506,60.0,10.188082695007324,-0.0,-7.738881890873017e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8062744140625,0.0,0.0,0.0001001506316242,299.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956237792969,0.0,0.0,0.0001054635358741,298.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067932128906,0.0,0.0,7.789500523358583e-05,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059997558594,0.0,0.0,0.0001054634631145,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055114746094,0.0,0.0,0.0005002724356018,285.771240234375,294.1499938964844,293.1499938964844,291.8708801269531,293.2749938964844,293.14996337890625,286.40576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671041673049,1.3710845792047621e-08,0.0010670904302969,-0.0349579043686389,0.0,0.0,0.0,-0.0116098653525114,60.0,10.168645858764648,-0.0,-7.763772913449429e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8074035644531,0.0,0.0,0.0001003157012746,299.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7968139648437,0.0,0.0,0.0001056373657775,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80792236328125,0.0,0.0,7.80233895056881e-05,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80712890625,0.0,0.0,0.0001056372930179,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.806640625,0.0,0.0,0.0005010969471186,285.7731628417969,294.1499938964844,293.1499938964844,291.85693359375,293.2738342285156,293.14996337890625,286.4096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688613401725,1.3916507946021284e-08,0.0010688474867492,-0.0354958474636077,0.0,0.0,0.0,-0.0117118135094642,60.0,10.150567054748535,-0.0,-7.789385847445376e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
