time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063420,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095703125,0.0,0.0,0.0001006318707368,299.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991027832031,0.0,0.0,0.0001059703063219,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8100891113281,0.0,0.0,7.826930232113227e-05,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.809326171875,0.0,0.0,0.0001059702335624,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8088073730469,0.0,0.0,0.0005026763537898,285.7768249511719,294.1499938964844,293.1499938964844,291.8309631347656,293.2716369628906,293.14996337890625,286.4169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722302831709,1.43104381677972e-08,0.0010722159640863,-0.0365261547267437,0.0,0.0,0.0,-0.0119071016088128,60.0,10.115665435791016,-0.0,-7.838561799644594e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096618652344,0.0,0.0,0.0001006450402201,299.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992248535156,0.0,0.0,0.0001059841742971,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8101806640625,0.0,0.0,7.827954686945304e-05,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094177246094,0.0,0.0,0.0001059841015376,298.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80889892578125,0.0,0.0,0.0005027421284466,285.7769775390625,294.1499938964844,293.1499938964844,291.82989501953125,293.27154541015625,293.14996337890625,286.41729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072370680049,1.4326845487744322e-08,0.0010723563609644,-0.0365690663456916,0.0,0.0,0.0,-0.0119152357801795,60.0,10.114211082458496,-0.0,-7.840613136522735e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0001009719417197,299.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016357421875,0.0,0.0,0.0001063284144038,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124694824219,0.0,0.0,7.853379793232307e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81170654296875,0.0,0.0,0.0001063283416442,298.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81121826171875,0.0,0.0,0.0005043750279583,285.7808532714844,294.1499938964844,293.1499938964844,291.8042297363281,293.269287109375,293.14996337890625,286.4249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758537100628,1.4734142794736728e-08,0.0010758390417322,-0.0376342050731182,0.0,0.0,0.0,-0.0121171502396464,60.0,10.07868480682373,-0.0,-7.891627262779367e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119506835937,0.0,0.0,0.0001009719417197,299.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016357421875,0.0,0.0,0.0001063284144038,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8124694824219,0.0,0.0,7.853379793232307e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81170654296875,0.0,0.0,0.0001063283416442,298.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81121826171875,0.0,0.0,0.0005043750279583,285.7808532714844,294.1499938964844,293.1499938964844,291.8042297363281,293.269287109375,293.14996337890625,286.4249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758537100628,1.4734142794736728e-08,0.0010758390417322,-0.0376342050731182,0.0,0.0,0.0,-0.0121171502396464,60.0,10.07868480682373,-0.0,-7.891627262779367e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143310546875,0.0,0.0,0.0001012901921058,299.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041687011719,0.0,0.0,0.0001066635522875,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148498535156,0.0,0.0,7.878132601035759e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140869140625,0.0,0.0,0.0001066634795279,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135986328125,0.0,0.0,0.0005059647955931,285.7847900390625,294.1499938964844,293.1499938964844,291.78009033203125,293.2670593261719,293.1499938964844,286.4326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792444227263,1.513066294478449e-08,0.0010792292887344,-0.0386710427701473,0.0,0.0,0.0,-0.0123137207701802,60.0,10.04533576965332,-0.0,-7.941449808868128e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143310546875,0.0,0.0,0.0001012901921058,299.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041687011719,0.0,0.0,0.0001066635522875,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148498535156,0.0,0.0,7.878132601035759e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140869140625,0.0,0.0,0.0001066634795279,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135986328125,0.0,0.0,0.0005059647955931,285.7847900390625,294.1499938964844,293.1499938964844,291.78009033203125,293.2670593261719,293.1499938964844,286.4326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792444227263,1.513066294478449e-08,0.0010792292887344,-0.0386710427701473,0.0,0.0,0.0,-0.0123137207701802,60.0,10.04533576965332,-0.0,-7.941449808868128e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8167419433594,0.0,0.0,0.0001016053283819,299.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80670166015625,0.0,0.0,0.0001069954014383,298.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172607421875,0.0,0.0,7.902643119450659e-05,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8164978027344,0.0,0.0,0.0001069953286787,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160400390625,0.0,0.0,0.0005075389635749,285.78875732421875,294.1499938964844,293.1499938964844,291.7576599121094,293.2648620605469,293.1499938964844,286.44024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082603354007,1.5523305307851842e-08,0.0010825878707692,-0.0396976135671138,0.0,0.0,0.0,-0.012508375570178,60.0,10.012578010559082,-0.0,-7.990939820956555e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8167419433594,0.0,0.0,0.0001016053283819,299.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80670166015625,0.0,0.0,0.0001069954014383,298.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172607421875,0.0,0.0,7.902643119450659e-05,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8164978027344,0.0,0.0,0.0001069953286787,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160400390625,0.0,0.0,0.0005075389635749,285.78875732421875,294.1499938964844,293.1499938964844,291.7576599121094,293.2648620605469,293.1499938964844,286.44024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082603354007,1.5523305307851842e-08,0.0010825878707692,-0.0396976135671138,0.0,0.0,0.0,-0.012508375570178,60.0,10.012578010559082,-0.0,-7.990939820956555e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179931640625,0.0,0.0,0.0001017502145259,299.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080444335937,0.0,0.0,0.0001071479709935,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8185119628906,0.0,0.0,7.913912122603506e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8177795410156,0.0,0.0,0.0001071479055099,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172912597656,0.0,0.0,0.0005082627176307,285.7908020019531,294.1499938964844,293.1499938964844,291.7471618652344,293.2637634277344,293.1499938964844,286.44403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841462062671,1.5703827571655893e-08,0.0010841304901987,-0.0401695556938648,0.0,0.0,0.0,-0.0125978635624051,60.0,9.99824047088623,-0.0,-8.013744690060778e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192443847656,0.0,0.0,0.0001019004630506,299.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8093566894531,0.0,0.0,0.0001073061866918,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8197631835937,0.0,0.0,7.925598038127646e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81903076171875,0.0,0.0,0.0001073061212082,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81854248046875,0.0,0.0,0.0005090132472105,285.7928466796875,294.1499938964844,293.1499938964844,291.7371520996094,293.2626953125,293.1499938964844,286.4478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857459856197,1.589102183174873e-08,0.0010857301531359,-0.040658913552761,0.0,0.0,0.0,-0.0126906586810946,60.0,9.983315467834473,-0.0,-8.03742707944366e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218078613281,0.0,0.0,0.0001021836651489,299.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8120422363281,0.0,0.0,0.0001076044136425,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222961425781,0.0,0.0,7.947624544613063e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215637207031,0.0,0.0,0.0001076043408829,298.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82110595703125,0.0,0.0,0.0005104278679937,285.7969665527344,294.1499938964844,293.1499938964844,291.7187805175781,293.26055908203125,293.1499938964844,286.4554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108876475133,1.6243879130684036e-08,0.0010887484531849,-0.0415812544524669,0.0,0.0,0.0,-0.0128655899316072,60.0,9.955796241760254,-0.0,-8.08216213954438e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218078613281,0.0,0.0,0.0001021836651489,299.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8120422363281,0.0,0.0,0.0001076044136425,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222961425781,0.0,0.0,7.947624544613063e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215637207031,0.0,0.0,0.0001076043408829,298.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82110595703125,0.0,0.0,0.0005104278679937,285.7969665527344,294.1499938964844,293.1499938964844,291.7187805175781,293.26055908203125,293.1499938964844,286.4554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108876475133,1.6243879130684036e-08,0.0010887484531849,-0.0415812544524669,0.0,0.0,0.0,-0.0128655899316072,60.0,9.955796241760254,-0.0,-8.08216213954438e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8244323730469,0.0,0.0,0.0001024460361804,299.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147888183594,0.0,0.0,0.000107880703581,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8249206542969,0.0,0.0,7.968031422933564e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82421875,0.0,0.0,0.0001078806380974,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8237609863281,0.0,0.0,0.0005117384716868,285.8011779785156,294.1499938964844,293.1499938964844,291.70269775390625,293.2584533691406,293.1499938964844,286.4629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091559883207,1.6570780303482024e-08,0.0010915433522313,-0.0424356609582901,0.0,0.0,0.0,-0.0130276475101709,60.0,9.931171417236328,-0.0,-8.123717520902576e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8244323730469,0.0,0.0,0.0001024460361804,299.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147888183594,0.0,0.0,0.000107880703581,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8249206542969,0.0,0.0,7.968031422933564e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82421875,0.0,0.0,0.0001078806380974,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8237609863281,0.0,0.0,0.0005117384716868,285.8011779785156,294.1499938964844,293.1499938964844,291.70269775390625,293.2584533691406,293.1499938964844,286.4629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091559883207,1.6570780303482024e-08,0.0010915433522313,-0.0424356609582901,0.0,0.0,0.0,-0.0130276475101709,60.0,9.931171417236328,-0.0,-8.123717520902576e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271179199219,0.0,0.0,0.0001026932659442,299.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175964355469,0.0,0.0,0.0001081410446204,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276062011719,0.0,0.0,7.987260323716328e-05,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.826904296875,0.0,0.0,0.0001081409718608,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8264465332031,0.0,0.0,0.0005129734636284,285.805419921875,294.1499938964844,293.1499938964844,291.6891174316406,293.2563781738281,293.1499938964844,286.4705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941954096779,1.6878811237575064e-08,0.0010941785294562,-0.0432406589388847,0.0,0.0,0.0,-0.0131803583353757,60.0,9.908232688903809,-0.0,-8.16297145433964e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8271179199219,0.0,0.0,0.0001026932659442,299.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175964355469,0.0,0.0,0.0001081410446204,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276062011719,0.0,0.0,7.987260323716328e-05,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.826904296875,0.0,0.0,0.0001081409718608,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8264465332031,0.0,0.0,0.0005129734636284,285.805419921875,294.1499938964844,293.1499938964844,291.6891174316406,293.2563781738281,293.1499938964844,286.4705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941954096779,1.6878811237575064e-08,0.0010941785294562,-0.0432406589388847,0.0,0.0,0.0,-0.0131803583353757,60.0,9.908232688903809,-0.0,-8.16297145433964e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299560546875,0.0,0.0,0.0001028928309096,299.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.820556640625,0.0,0.0,0.0001083511961041,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304443359375,0.0,0.0,8.002782124094665e-05,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8297424316406,0.0,0.0,0.0001083511306205,298.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82928466796875,0.0,0.0,0.0005139703280292,285.809814453125,294.1499938964844,293.1499938964844,291.67822265625,293.2543640136719,293.1499938964844,286.47802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963197564706,1.7127458562526954e-08,0.0010963026434183,-0.0438904091715812,0.0,0.0,0.0,-0.0133036123588681,60.0,9.891331672668455,-0.0,-8.194727030286232e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299560546875,0.0,0.0,0.0001028928309096,299.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.820556640625,0.0,0.0,0.0001083511961041,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304443359375,0.0,0.0,8.002782124094665e-05,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8297424316406,0.0,0.0,0.0001083511306205,298.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82928466796875,0.0,0.0,0.0005139703280292,285.809814453125,294.1499938964844,293.1499938964844,291.67822265625,293.2543640136719,293.1499938964844,286.47802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963197564706,1.7127458562526954e-08,0.0010963026434183,-0.0438904091715812,0.0,0.0,0.0,-0.0133036123588681,60.0,9.891331672668455,-0.0,-8.194727030286232e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83135986328125,0.0,0.0,0.0001030080456985,299.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.822021484375,0.0,0.0,0.0001084725226974,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318176269531,0.0,0.0,8.011743193492293e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83111572265625,0.0,0.0,0.0001084724572137,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8306884765625,0.0,0.0,0.0005145458853803,285.8119812011719,294.1499938964844,293.1499938964844,291.673828125,293.2533569335937,293.1499938964844,286.4817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975544573739,1.7271014840503085e-08,0.0010975372279062,-0.0442655086517334,0.0,0.0,0.0,-0.0133748147636652,60.0,9.881446838378906,-0.0,-8.213088165121007e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.832763671875,0.0,0.0,0.0001030972925946,299.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8235168457031,0.0,0.0,0.0001085664989659,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.833251953125,0.0,0.0,8.018684457056224e-05,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8325500488281,0.0,0.0,0.0001085664334823,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83209228515625,0.0,0.0,0.0005149916396476,285.814208984375,294.1499938964844,293.1499938964844,291.6701965332031,293.2523803710937,293.1499938964844,286.48553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098497537896,1.7382202344151665e-08,0.001098480192013,-0.0445560291409492,0.0,0.0,0.0,-0.0134298959746956,60.0,9.873767852783203,-0.0,-8.227324599374698e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356628417969,0.0,0.0,0.000103259611933,299.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265380859375,0.0,0.0,0.0001087374330381,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83612060546875,0.0,0.0,8.031308971112594e-05,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83544921875,0.0,0.0,0.0001087373675545,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83502197265625,0.0,0.0,0.0005158024723641,285.81866455078125,294.1499938964844,293.1499938964844,291.6652526855469,293.2503967285156,293.1499938964844,286.4930114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100230612792,1.7584440570317383e-08,0.0011002130340784,-0.0450844168663024,0.0,0.0,0.0,-0.0135301724076271,60.0,9.85977554321289,-0.0,-8.25324946163164e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356628417969,0.0,0.0,0.000103259611933,299.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265380859375,0.0,0.0,0.0001087374330381,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83612060546875,0.0,0.0,8.031308971112594e-05,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83544921875,0.0,0.0,0.0001087373675545,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83502197265625,0.0,0.0,0.0005158024723641,285.81866455078125,294.1499938964844,293.1499938964844,291.6652526855469,293.2503967285156,293.1499938964844,286.4930114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100230612792,1.7584440570317383e-08,0.0011002130340784,-0.0450844168663024,0.0,0.0,0.0,-0.0135301724076271,60.0,9.85977554321289,-0.0,-8.25324946163164e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8386535644531,0.0,0.0,0.0001033839653246,299.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82965087890625,0.0,0.0,0.0001088683784473,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.839111328125,0.0,0.0,8.040980901569128e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83843994140625,0.0,0.0,0.0001088683202397,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8380126953125,0.0,0.0,0.0005164236645214,285.8232116699219,294.1499938964844,293.1499938964844,291.6635437011719,293.2485046386719,293.1499938964844,286.5004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101553090848,1.7739370861136194e-08,0.0011015353957191,-0.0454891845583915,0.0,0.0,0.0,-0.0136069655418396,60.0,9.849555015563965,-0.0,-8.273137552805565e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8386535644531,0.0,0.0,0.0001033839653246,299.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82965087890625,0.0,0.0,0.0001088683784473,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.839111328125,0.0,0.0,8.040980901569128e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83843994140625,0.0,0.0,0.0001088683202397,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8380126953125,0.0,0.0,0.0005164236645214,285.8232116699219,294.1499938964844,293.1499938964844,291.6635437011719,293.2485046386719,293.1499938964844,286.5004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101553090848,1.7739370861136194e-08,0.0011015353957191,-0.0454891845583915,0.0,0.0,0.0,-0.0136069655418396,60.0,9.849555015563965,-0.0,-8.273137552805565e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417053222656,0.0,0.0,0.0001034885208355,299.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327941894531,0.0,0.0,0.0001089784782379,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421325683594,0.0,0.0,8.049113239394501e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84149169921875,0.0,0.0,0.0001089784200303,298.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.841064453125,0.0,0.0,0.0005169459618628,285.82781982421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2466125488281,293.1499938964844,286.50787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026704451069,1.7869634660883094e-08,0.0011026525171473,-0.0458294823765754,0.0,0.0,0.0,-0.0136715592816472,60.0,9.84097671508789,-0.0,-8.289877229117337e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417053222656,0.0,0.0,0.0001034885208355,299.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327941894531,0.0,0.0,0.0001089784782379,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421325683594,0.0,0.0,8.049113239394501e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84149169921875,0.0,0.0,0.0001089784200303,298.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.841064453125,0.0,0.0,0.0005169459618628,285.82781982421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2466125488281,293.1499938964844,286.50787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026704451069,1.7869634660883094e-08,0.0011026525171473,-0.0458294823765754,0.0,0.0,0.0,-0.0136715592816472,60.0,9.84097671508789,-0.0,-8.289877229117337e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447570800781,0.0,0.0,0.0001035810710163,299.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83599853515625,0.0,0.0,0.0001090759396902,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84521484375,0.0,0.0,8.056311344262213e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.84454345703125,0.0,0.0,0.0001090758814825,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441467285156,0.0,0.0,0.0005174083053134,285.8324279785156,294.1499938964844,293.1499938964844,291.6635437011719,293.2447509765625,293.1499938964844,286.5152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036556679755,1.7984937983328564e-08,0.0011036377400159,-0.0461306907236576,0.0,0.0,0.0,-0.0137287164106965,60.0,9.833182334899902,-0.0,-8.304709098183596e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447570800781,0.0,0.0,0.0001035810710163,299.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83599853515625,0.0,0.0,0.0001090759396902,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84521484375,0.0,0.0,8.056311344262213e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.84454345703125,0.0,0.0,0.0001090758814825,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441467285156,0.0,0.0,0.0005174083053134,285.8324279785156,294.1499938964844,293.1499938964844,291.6635437011719,293.2447509765625,293.1499938964844,286.5152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036556679755,1.7984937983328564e-08,0.0011036377400159,-0.0461306907236576,0.0,0.0,0.0,-0.0137287164106965,60.0,9.833182334899902,-0.0,-8.304709098183596e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8463439941406,0.0,0.0,0.0001036184839904,299.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376159667969,0.0,0.0,0.0001091153390007,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8467712402344,0.0,0.0,8.059220999712124e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8461303710937,0.0,0.0,0.000109115280793,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.845703125,0.0,0.0,0.0005175951519049,285.83477783203125,294.1499938964844,293.1499938964844,291.6635437011719,293.24383544921875,293.1499938964844,286.5189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040504323318,1.8031546034080748e-08,0.0011040323879569,-0.0462524443864822,0.0,0.0,0.0,-0.013751802034676,60.0,9.829102516174316,-0.0,-8.310708921044353e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.847900390625,0.0,0.0,0.0001036519388435,299.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392639160156,0.0,0.0,0.0001091505691874,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84832763671875,0.0,0.0,8.061823609750718e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476867675781,0.0,0.0,0.0001091505037038,298.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472900390625,0.0,0.0,0.0005177622660994,285.8371276855469,294.1499938964844,293.1499938964844,291.6635437011719,293.242919921875,293.1499938964844,286.52264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044068960472,1.807322114188992e-08,0.0011043888516724,-0.0463613085448741,0.0,0.0,0.0,-0.0137724634259939,60.0,9.824830055236816,-0.0,-8.316074939784812e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85107421875,0.0,0.0,0.0001037087058648,299.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8425598144531,0.0,0.0,0.0001092103411792,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515319824219,0.0,0.0,8.066237933235243e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85089111328125,0.0,0.0,0.0001092102829716,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504638671875,0.0,0.0,0.0005180458538234,285.84185791015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2411193847656,293.1499938964844,286.530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050147004425,1.814393790766644e-08,0.0011049965396523,-0.0465460233390331,0.0,0.0,0.0,-0.0138075351715087,60.0,9.815770149230955,-0.0,-8.325183387114522e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85107421875,0.0,0.0,0.0001037087058648,299.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8425598144531,0.0,0.0,0.0001092103411792,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515319824219,0.0,0.0,8.066237933235243e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85089111328125,0.0,0.0,0.0001092102829716,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504638671875,0.0,0.0,0.0005180458538234,285.84185791015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2411193847656,293.1499938964844,286.530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050147004425,1.814393790766644e-08,0.0011049965396523,-0.0465460233390331,0.0,0.0,0.0,-0.0138075351715087,60.0,9.815770149230955,-0.0,-8.325183387114522e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8543701171875,0.0,0.0,0.0001037392867146,299.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.845947265625,0.0,0.0,0.0001092425518436,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85479736328125,0.0,0.0,8.068617171375081e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8541564941406,0.0,0.0,0.0001092424936359,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.853759765625,0.0,0.0,0.0005181986489333,285.8466491699219,294.1499938964844,293.1499938964844,291.6635437011719,293.2393798828125,293.1499938964844,286.537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053374037146,1.8182030103730543e-08,0.0011053192429244,-0.046645525842905,0.0,0.0,0.0,-0.0138264037668704,60.0,9.805103302001951,-0.0,-8.330092526875887e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8543701171875,0.0,0.0,0.0001037392867146,299.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.845947265625,0.0,0.0,0.0001092425518436,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85479736328125,0.0,0.0,8.068617171375081e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8541564941406,0.0,0.0,0.0001092424936359,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.853759765625,0.0,0.0,0.0005181986489333,285.8466491699219,294.1499938964844,293.1499938964844,291.6635437011719,293.2393798828125,293.1499938964844,286.537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053374037146,1.8182030103730543e-08,0.0011053192429244,-0.046645525842905,0.0,0.0,0.0,-0.0138264037668704,60.0,9.805103302001951,-0.0,-8.330092526875887e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.857666015625,0.0,0.0,0.0001037593319779,299.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.849365234375,0.0,0.0,0.0001092636593966,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580627441406,0.0,0.0,8.070175681496039e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.000109263593913,298.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,0.00051829876611,285.8515014648437,294.1499938964844,293.1499938964844,291.6635437011719,293.2376403808594,293.1499938964844,286.5447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055514914914,1.820698791732412e-08,0.0011055332142859,-0.0467107184231281,0.0,0.0,0.0,-0.0138387801125645,60.0,9.793808937072754,-0.0,-8.333309153840673e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.857666015625,0.0,0.0,0.0001037593319779,299.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.849365234375,0.0,0.0,0.0001092636593966,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580627441406,0.0,0.0,8.070175681496039e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8574523925781,0.0,0.0,0.000109263593913,298.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,0.00051829876611,285.8515014648437,294.1499938964844,293.1499938964844,291.6635437011719,293.2376403808594,293.1499938964844,286.5447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055514914914,1.820698791732412e-08,0.0011055332142859,-0.0467107184231281,0.0,0.0,0.0,-0.0138387801125645,60.0,9.793808937072754,-0.0,-8.333309153840673e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609924316406,0.0,0.0,0.0001037542242556,299.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8528137207031,0.0,0.0,0.000109258267912,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614196777344,0.0,0.0,8.069778414210305e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608093261719,0.0,0.0,0.0001092582097044,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86041259765625,0.0,0.0,0.0005182732129469,285.8563842773437,294.1499938964844,293.1499938964844,291.6635437011719,293.2359313964844,293.1499938964844,286.552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054968927055,1.820060013812963e-08,0.0011054787319153,-0.0466940328478813,0.0,0.0,0.0,-0.0138356136158108,60.0,9.78078842163086,-0.0,-8.332486345352663e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609924316406,0.0,0.0,0.0001037542242556,299.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8528137207031,0.0,0.0,0.000109258267912,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614196777344,0.0,0.0,8.069778414210305e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608093261719,0.0,0.0,0.0001092582097044,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86041259765625,0.0,0.0,0.0005182732129469,285.8563842773437,294.1499938964844,293.1499938964844,291.6635437011719,293.2359313964844,293.1499938964844,286.552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054968927055,1.820060013812963e-08,0.0011054787319153,-0.0466940328478813,0.0,0.0,0.0,-0.0138356136158108,60.0,9.78078842163086,-0.0,-8.332486345352663e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627014160156,0.0,0.0,0.000103740763734,299.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545837402344,0.0,0.0,0.0001092441016226,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631286621094,0.0,0.0,8.068731403909624e-05,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625183105469,0.0,0.0,0.0001092440434149,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86212158203125,0.0,0.0,0.0005182060413062,285.8588256835937,294.1499938964844,293.1499938964844,291.6635437011719,293.235107421875,293.1499938964844,286.5556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053533526137,1.818382422413833e-08,0.0011053350754082,-0.0466502159833908,0.0,0.0,0.0,-0.0138272969052195,60.0,9.773466110229492,-0.0,-8.33032345326501e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
