time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065760,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644104003906,0.0,0.0,0.0001037234833347,299.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563537597656,0.0,0.0,0.0001092258971766,298.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648376464844,0.0,0.0,8.067387534538284e-05,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642272949219,0.0,0.0,0.0001092258462449,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86383056640625,0.0,0.0,0.0005181197193451,285.8612976074219,294.1499938964844,293.1499938964844,291.6635437011719,293.2342834472656,293.1499938964844,286.5592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105168252252,1.8162280568390088e-08,0.0011051500914618,-0.0465939417481422,0.0,0.0,0.0,-0.0138166127726435,60.0,9.765825271606444,-0.0,-8.327547362796396e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678894042969,0.0,0.0,0.0001036751637002,299.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85992431640625,0.0,0.0,0.000109175016405,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8682861328125,0.0,0.0,8.063628774834797e-05,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677062988281,0.0,0.0,0.0001091749581973,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8673095703125,0.0,0.0,0.0005178783321753,285.86627197265625,294.1499938964844,293.1499938964844,291.6635437011719,293.232666015625,293.1499938964844,286.56658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046543950214,1.8102054966107065e-08,0.0011046362342312,-0.0464366264641284,0.0,0.0,0.0,-0.0137867620214819,60.0,9.74954891204834,-0.0,-8.319788236121894e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678894042969,0.0,0.0,0.0001036751637002,299.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85992431640625,0.0,0.0,0.000109175016405,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8682861328125,0.0,0.0,8.063628774834797e-05,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677062988281,0.0,0.0,0.0001091749581973,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8673095703125,0.0,0.0,0.0005178783321753,285.86627197265625,294.1499938964844,293.1499938964844,291.6635437011719,293.232666015625,293.1499938964844,286.56658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046543950214,1.8102054966107065e-08,0.0011046362342312,-0.0464366264641284,0.0,0.0,0.0,-0.0137867620214819,60.0,9.74954891204834,-0.0,-8.319788236121894e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87139892578125,0.0,0.0,0.0001036028188536,299.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.863525390625,0.0,0.0,0.0001090988298528,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8717956542969,0.0,0.0,8.058002276811749e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8712158203125,0.0,0.0,0.0001090987789211,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8708190917969,0.0,0.0,0.0005175169790163,285.8713073730469,294.1499938964844,293.1499938964844,291.6635437011719,293.2310485839844,293.1499938964844,286.5738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038834927603,1.8011895974723302e-08,0.0011038654483854,-0.0462011136114597,0.0,0.0,0.0,-0.0137420669198036,60.0,9.731472969055176,-0.0,-8.308179388905047e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87139892578125,0.0,0.0,0.0001036028188536,299.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.863525390625,0.0,0.0,0.0001090988298528,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8717956542969,0.0,0.0,8.058002276811749e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8712158203125,0.0,0.0,0.0001090987789211,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8708190917969,0.0,0.0,0.0005175169790163,285.8713073730469,294.1499938964844,293.1499938964844,291.6635437011719,293.2310485839844,293.1499938964844,286.5738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038834927603,1.8011895974723302e-08,0.0011038654483854,-0.0462011136114597,0.0,0.0,0.0,-0.0137420669198036,60.0,9.731472969055176,-0.0,-8.308179388905047e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8749389648437,0.0,0.0,0.0001035083550959,299.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671875,0.0,0.0,0.0001089993602363,298.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753356933594,0.0,0.0,8.050655014812946e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.874755859375,0.0,0.0,0.0001089993020286,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743896484375,0.0,0.0,0.0005170451477169,285.8763427734375,294.1499938964844,293.1499938964844,291.6635437011719,293.2294921875,293.1499938964844,286.5810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028770823031,1.7894176806976247e-08,0.0011028591543436,-0.0458935983479023,0.0,0.0,0.0,-0.0136837102472782,60.0,9.711771965026855,-0.0,-8.293033459949586e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8749389648437,0.0,0.0,0.0001035083550959,299.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671875,0.0,0.0,0.0001089993602363,298.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753356933594,0.0,0.0,8.050655014812946e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.874755859375,0.0,0.0,0.0001089993020286,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743896484375,0.0,0.0,0.0005170451477169,285.8763427734375,294.1499938964844,293.1499938964844,291.6635437011719,293.2294921875,293.1499938964844,286.5810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028770823031,1.7894176806976247e-08,0.0011028591543436,-0.0458935983479023,0.0,0.0,0.0,-0.0136837102472782,60.0,9.711771965026855,-0.0,-8.293033459949586e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785400390625,0.0,0.0,0.000103394711914,299.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87091064453125,0.0,0.0,0.0001088796852855,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8789367675781,0.0,0.0,8.041816181503236e-05,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783569335937,0.0,0.0,0.0001088796343537,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87799072265625,0.0,0.0,0.0005164774484001,285.8814392089844,294.1499938964844,293.1499938964844,291.6635437011719,293.2279357910156,293.1499938964844,286.5883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016661301255,1.775256208702558e-08,0.0011016484349966,-0.0455236434936523,0.0,0.0,0.0,-0.0136135062202811,60.0,9.690322875976562,-0.0,-8.274832197230354e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785400390625,0.0,0.0,0.000103394711914,299.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87091064453125,0.0,0.0,0.0001088796852855,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8789367675781,0.0,0.0,8.041816181503236e-05,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783569335937,0.0,0.0,0.0001088796343537,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87799072265625,0.0,0.0,0.0005164774484001,285.8814392089844,294.1499938964844,293.1499938964844,291.6635437011719,293.2279357910156,293.1499938964844,286.5883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016661301255,1.775256208702558e-08,0.0011016484349966,-0.0455236434936523,0.0,0.0,0.0,-0.0136135062202811,60.0,9.690322875976562,-0.0,-8.274832197230354e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88037109375,0.0,0.0,0.0001033345397445,299.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727722167969,0.0,0.0,0.0001088163262465,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807373046875,0.0,0.0,8.037136285565794e-05,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88018798828125,0.0,0.0,0.0001088162680389,298.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798217773437,0.0,0.0,0.0005161769222468,285.8840026855469,294.1499938964844,293.1499938964844,291.6635437011719,293.2271728515625,293.1499938964844,286.5919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010249145328,1.7677578512120817e-08,0.0011010072194039,-0.0453277491033077,0.0,0.0,0.0,-0.0135763334110379,60.0,9.679184913635254,-0.0,-8.265202211532596e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822021484375,0.0,0.0,0.0001032731015584,299.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746643066406,0.0,0.0,0.0001087516211555,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.882568359375,0.0,0.0,8.032357436604798e-05,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88201904296875,0.0,0.0,0.0001087515702238,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88165283203125,0.0,0.0,0.0005158699932508,285.8865661621094,294.1499938964844,293.1499938964844,291.6635437011719,293.2264404296875,293.1499938964844,286.59552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003700783476,1.7601012203272148e-08,0.001100352499634,-0.0451277159154415,0.0,0.0,0.0,-0.0135383764281868,60.0,9.667841911315918,-0.0,-8.255375405497034e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858947753906,0.0,0.0,0.000103140999272,299.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8784484863281,0.0,0.0,0.0001086125121219,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8862609863281,0.0,0.0,8.02208305685781e-05,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857116699219,0.0,0.0,0.0001086124611902,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8853759765625,0.0,0.0,0.0005152101512067,285.8917541503906,294.1499938964844,293.1499938964844,291.6635437011719,293.2249755859375,293.1499938964844,286.60272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989626171067,1.743639899132177e-08,0.0010989451548084,-0.044697631150484,0.0,0.0,0.0,-0.0134567711502313,60.0,9.644418716430664,-0.0,-8.234268022988547e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858947753906,0.0,0.0,0.000103140999272,299.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8784484863281,0.0,0.0,0.0001086125121219,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8862609863281,0.0,0.0,8.02208305685781e-05,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857116699219,0.0,0.0,0.0001086124611902,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8853759765625,0.0,0.0,0.0005152101512067,285.8917541503906,294.1499938964844,293.1499938964844,291.6635437011719,293.2249755859375,293.1499938964844,286.60272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989626171067,1.743639899132177e-08,0.0010989451548084,-0.044697631150484,0.0,0.0,0.0,-0.0134567711502313,60.0,9.644418716430664,-0.0,-8.234268022988547e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8896179199219,0.0,0.0,0.0001030003695632,299.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822937011719,0.0,0.0,0.0001084644245565,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900146484375,0.0,0.0,8.011145109776407e-05,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88946533203125,0.0,0.0,0.0001084643736248,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890991210937,0.0,0.0,0.0005145076429471,285.8969421386719,294.1499938964844,293.1499938964844,291.6635437011719,293.2235107421875,293.1499938964844,286.6098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974644683301,1.7261156060044414e-08,0.0010974472388625,-0.0442397557199001,0.0,0.0,0.0,-0.0133698992431163,60.0,9.620359420776367,-0.0,-8.211826951765033e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8896179199219,0.0,0.0,0.0001030003695632,299.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822937011719,0.0,0.0,0.0001084644245565,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900146484375,0.0,0.0,8.011145109776407e-05,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88946533203125,0.0,0.0,0.0001084643736248,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890991210937,0.0,0.0,0.0005145076429471,285.8969421386719,294.1499938964844,293.1499938964844,291.6635437011719,293.2235107421875,293.1499938964844,286.6098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974644683301,1.7261156060044414e-08,0.0010974472388625,-0.0442397557199001,0.0,0.0,0.0,-0.0133698992431163,60.0,9.620359420776367,-0.0,-8.211826951765033e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934326171875,0.0,0.0,0.0001028387923724,299.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861694335937,0.0,0.0,0.0001082942690118,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.893798828125,0.0,0.0,7.998577348189428e-05,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0001082942180801,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89288330078125,0.0,0.0,0.0005137005355209,285.9021911621094,294.1499938964844,293.1499938964844,291.6635437011719,293.2221069335937,293.1499938964844,286.6170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957423364743,1.7059806012298395e-08,0.0010957253398373,-0.043713629245758,0.0,0.0,0.0,-0.013270080089569,60.0,9.594884872436523,-0.0,-8.186080435734766e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934326171875,0.0,0.0,0.0001028387923724,299.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861694335937,0.0,0.0,0.0001082942690118,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.893798828125,0.0,0.0,7.998577348189428e-05,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89324951171875,0.0,0.0,0.0001082942180801,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89288330078125,0.0,0.0,0.0005137005355209,285.9021911621094,294.1499938964844,293.1499938964844,291.6635437011719,293.2221069335937,293.1499938964844,286.6170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957423364743,1.7059806012298395e-08,0.0010957253398373,-0.043713629245758,0.0,0.0,0.0,-0.013270080089569,60.0,9.594884872436523,-0.0,-8.186080435734766e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8972473144531,0.0,0.0,0.0001026641039061,299.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901062011719,0.0,0.0,0.0001081103109754,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8976135253906,0.0,0.0,7.984990224940702e-05,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970642089844,0.0,0.0,0.0001081102600437,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.896728515625,0.0,0.0,0.0005128279444761,285.9074401855469,294.1499938964844,293.1499938964844,291.6635437011719,293.220703125,293.1499938964844,286.62420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938814375549,1.6842131245198292e-08,0.0010938645573332,-0.043144803494215,0.0,0.0,0.0,-0.0131621723994612,60.0,9.568388938903809,-0.0,-8.158291819881924e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8972473144531,0.0,0.0,0.0001026641039061,299.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901062011719,0.0,0.0,0.0001081103109754,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8976135253906,0.0,0.0,7.984990224940702e-05,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970642089844,0.0,0.0,0.0001081102600437,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.896728515625,0.0,0.0,0.0005128279444761,285.9074401855469,294.1499938964844,293.1499938964844,291.6635437011719,293.220703125,293.1499938964844,286.62420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938814375549,1.6842131245198292e-08,0.0010938645573332,-0.043144803494215,0.0,0.0,0.0,-0.0131621723994612,60.0,9.568388938903809,-0.0,-8.158291819881924e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.899169921875,0.0,0.0,0.0001025694800773,299.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8920593261719,0.0,0.0,0.0001080106740118,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995361328125,0.0,0.0,7.977631321409717e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89898681640625,0.0,0.0,0.0001080106230801,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8986511230469,0.0,0.0,0.0005123552982695,285.9100952148437,294.1499938964844,293.1499938964844,291.6635437011719,293.22003173828125,293.1499938964844,286.6277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928726987913,1.6724222007269418e-08,0.0010928560514003,-0.042836669832468,0.0,0.0,0.0,-0.0131037179380655,60.0,9.55458641052246,-0.0,-8.143259577764186e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010925292969,0.0,0.0,0.0001024719022097,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89404296875,0.0,0.0,0.0001079079156625,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014587402344,0.0,0.0,7.970041770022362e-05,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90093994140625,0.0,0.0,0.0001079078647308,298.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9006042480469,0.0,0.0,0.000511867867317,285.9127197265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2193603515625,293.1499938964844,286.63134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918328771367,1.660263038161247e-08,0.001091816346161,-0.0425188988447189,0.0,0.0,0.0,-0.0130434399470686,60.0,9.540499687194824,-0.0,-8.127771877752822e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049987792969,0.0,0.0,0.0001022700671455,299.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8980407714844,0.0,0.0,0.0001076953703886,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053649902344,0.0,0.0,7.954343163874e-05,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90484619140625,0.0,0.0,0.0001076953194569,298.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9045104980469,0.0,0.0,0.0005108596524223,285.9180603027344,294.1499938964844,293.1499938964844,291.6635437011719,293.218017578125,293.1499938964844,286.6384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896824533119,1.6351124898505986e-08,0.0010896661551669,-0.0418615639209747,0.0,0.0,0.0,-0.012918759137392,60.0,9.511634826660156,-0.0,-8.095783243788901e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049987792969,0.0,0.0,0.0001022700671455,299.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8980407714844,0.0,0.0,0.0001076953703886,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053649902344,0.0,0.0,7.954343163874e-05,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90484619140625,0.0,0.0,0.0001076953194569,298.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9045104980469,0.0,0.0,0.0005108596524223,285.9180603027344,294.1499938964844,293.1499938964844,291.6635437011719,293.218017578125,293.1499938964844,286.6384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896824533119,1.6351124898505986e-08,0.0010896661551669,-0.0418615639209747,0.0,0.0,0.0,-0.012918759137392,60.0,9.511634826660156,-0.0,-8.095783243788901e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.908935546875,0.0,0.0,0.0001020632043946,299.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.902099609375,0.0,0.0,0.0001074775354936,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093017578125,0.0,0.0,7.938253838801757e-05,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9087829589844,0.0,0.0,0.0001074774845619,298.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.908447265625,0.0,0.0,0.0005098263500258,285.92340087890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2167358398437,293.1499938964844,286.64556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874781291931,1.6093361310254295e-08,0.0010874620638787,-0.0411878228187561,0.0,0.0,0.0,-0.0127909751608967,60.0,9.48214626312256,-0.0,-8.06306417189262e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.908935546875,0.0,0.0,0.0001020632043946,299.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.902099609375,0.0,0.0,0.0001074775354936,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093017578125,0.0,0.0,7.938253838801757e-05,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9087829589844,0.0,0.0,0.0001074774845619,298.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.908447265625,0.0,0.0,0.0005098263500258,285.92340087890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2167358398437,293.1499938964844,286.64556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874781291931,1.6093361310254295e-08,0.0010874620638787,-0.0411878228187561,0.0,0.0,0.0,-0.0127909751608967,60.0,9.48214626312256,-0.0,-8.06306417189262e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91290283203125,0.0,0.0,0.0001018566545099,299.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061584472656,0.0,0.0,0.0001072600280167,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91326904296875,0.0,0.0,7.92218852438964e-05,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9127502441406,0.0,0.0,0.000107259977085,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124450683594,0.0,0.0,0.0005087946192361,285.92877197265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2154541015625,293.1499938964844,286.65264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852770647034,1.5835986744150432e-08,0.0010852612322196,-0.0405150428414344,0.0,0.0,0.0,-0.0126633839681744,60.0,9.452372550964355,-0.0,-8.030460918462269e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91290283203125,0.0,0.0,0.0001018566545099,299.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061584472656,0.0,0.0,0.0001072600280167,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91326904296875,0.0,0.0,7.92218852438964e-05,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9127502441406,0.0,0.0,0.000107259977085,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124450683594,0.0,0.0,0.0005087946192361,285.92877197265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2154541015625,293.1499938964844,286.65264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852770647034,1.5835986744150432e-08,0.0010852612322196,-0.0405150428414344,0.0,0.0,0.0,-0.0126633839681744,60.0,9.452372550964355,-0.0,-8.030460918462269e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169311523437,0.0,0.0,0.0001016586538753,299.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102478027344,0.0,0.0,0.0001070515208994,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9172668457031,0.0,0.0,7.906788232503459e-05,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9167785644531,0.0,0.0,0.0001070514772436,298.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164428710937,0.0,0.0,0.0005078055546618,285.9341735839844,294.1499938964844,293.1499938964844,291.6635437011719,293.2142028808594,293.1499938964844,286.6596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831672698259,1.5589263213655613e-08,0.0010831516701728,-0.039870049804449,0.0,0.0,0.0,-0.0125410733744502,60.0,9.422876358032228,-0.0,-7.999268092362399e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169311523437,0.0,0.0,0.0001016586538753,299.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102478027344,0.0,0.0,0.0001070515208994,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9172668457031,0.0,0.0,7.906788232503459e-05,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9167785644531,0.0,0.0,0.0001070514772436,298.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164428710937,0.0,0.0,0.0005078055546618,285.9341735839844,294.1499938964844,293.1499938964844,291.6635437011719,293.2142028808594,293.1499938964844,286.6596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831672698259,1.5589263213655613e-08,0.0010831516701728,-0.039870049804449,0.0,0.0,0.0,-0.0125410733744502,60.0,9.422876358032228,-0.0,-7.999268092362399e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189453125,0.0,0.0,0.0001015634916257,299.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9123229980469,0.0,0.0,0.0001069513164111,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192810058594,0.0,0.0,7.899387128418311e-05,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187927246094,0.0,0.0,0.0001069512654794,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91845703125,0.0,0.0,0.0005073302309028,285.9368896484375,294.1499938964844,293.1499938964844,291.6635437011719,293.2135925292969,293.1499938964844,286.6632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821537580341,1.5470689618268807e-08,0.0010821382747963,-0.0395600609481334,0.0,0.0,0.0,-0.0124822948127985,60.0,9.408343315124512,-0.0,-7.984299088548141e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92095947265625,0.0,0.0,0.0001014725494314,299.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143981933594,0.0,0.0,0.000106855542981,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212951660156,0.0,0.0,7.892313442425802e-05,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208068847656,0.0,0.0,0.0001068554920493,298.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205017089844,0.0,0.0,0.0005068759201094,285.9396057128906,294.1499938964844,293.1499938964844,291.6635437011719,293.2129821777344,293.1499938964844,286.666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811846004799,1.535736160462875e-08,0.0010811692336574,-0.039263766258955,0.0,0.0,0.0,-0.0124261127784848,60.0,9.394049644470217,-0.0,-7.970005100332855e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.925048828125,0.0,0.0,0.0001013043802231,299.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9185485839844,0.0,0.0,0.0001066784534486,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9253845214844,0.0,0.0,7.879233453422785e-05,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248962402344,0.0,0.0,0.0001066784025169,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245910644531,0.0,0.0,0.0005060358671471,285.9450378417969,294.1499938964844,293.1499938964844,291.6635437011719,293.2117919921875,293.1499938964844,286.6737670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079392270185,1.514781189371206e-08,0.0010793770197778,-0.0387158803641796,0.0,0.0,0.0,-0.0123222284018993,60.0,9.366374969482422,-0.0,-7.94360843769937e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.925048828125,0.0,0.0,0.0001013043802231,299.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9185485839844,0.0,0.0,0.0001066784534486,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9253845214844,0.0,0.0,7.879233453422785e-05,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248962402344,0.0,0.0,0.0001066784025169,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245910644531,0.0,0.0,0.0005060358671471,285.9450378417969,294.1499938964844,293.1499938964844,291.6635437011719,293.2117919921875,293.1499938964844,286.6737670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079392270185,1.514781189371206e-08,0.0010793770197778,-0.0387158803641796,0.0,0.0,0.0,-0.0123222284018993,60.0,9.366374969482422,-0.0,-7.94360843769937e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,0.0001011546337394,299.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227600097656,0.0,0.0,0.0001065207616193,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92950439453125,0.0,0.0,7.867586828069761e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0001065207179635,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9287109375,0.0,0.0,0.0005052878987044,285.95050048828125,294.1499938964844,293.1499938964844,291.6635437011719,293.21063232421875,293.1499938964844,286.6807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777964489534,1.4961219818587782e-08,0.0010777814313769,-0.0382279902696609,0.0,0.0,0.0,-0.0122297257184982,60.0,9.340004920959473,-0.0,-7.920139921679947e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,0.0001011546337394,299.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227600097656,0.0,0.0,0.0001065207616193,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92950439453125,0.0,0.0,7.867586828069761e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,0.0001065207179635,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9287109375,0.0,0.0,0.0005052878987044,285.95050048828125,294.1499938964844,293.1499938964844,291.6635437011719,293.21063232421875,293.1499938964844,286.6807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777964489534,1.4961219818587782e-08,0.0010777814313769,-0.0382279902696609,0.0,0.0,0.0,-0.0122297257184982,60.0,9.340004920959473,-0.0,-7.920139921679947e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0001010293053695,299.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.927001953125,0.0,0.0,0.0001063887830241,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336242675781,0.0,0.0,7.85783922765404e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93316650390625,0.0,0.0,0.0001063887393684,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.932861328125,0.0,0.0,0.0005046618753112,285.9560241699219,294.1499938964844,293.1499938964844,291.6635437011719,293.20947265625,293.1499938964844,286.68780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764610487967,1.4805051407051906e-08,0.0010764461476355,-0.0378196276724338,0.0,0.0,0.0,-0.0121523067355155,60.0,9.315374374389648,-0.0,-7.90052538945929e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0001010293053695,299.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.927001953125,0.0,0.0,0.0001063887830241,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336242675781,0.0,0.0,7.85783922765404e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93316650390625,0.0,0.0,0.0001063887393684,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.932861328125,0.0,0.0,0.0005046618753112,285.9560241699219,294.1499938964844,293.1499938964844,291.6635437011719,293.20947265625,293.1499938964844,286.68780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764610487967,1.4805051407051906e-08,0.0010764461476355,-0.0378196276724338,0.0,0.0,0.0,-0.0121523067355155,60.0,9.315374374389648,-0.0,-7.90052538945929e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375,0.0,0.0,0.0001009285333566,299.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9312744140625,0.0,0.0,0.0001062826631823,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378356933594,0.0,0.0,7.85000083851628e-05,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9373474121094,0.0,0.0,0.0001062826195266,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9370422363281,0.0,0.0,0.0005041584954597,285.9615173339844,294.1499938964844,293.1499938964844,291.6635437011719,293.2083435058594,293.1499938964844,286.6947631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753870010375,1.4679475413004184e-08,0.001075372332707,-0.0374912470579147,0.0,0.0,0.0,-0.0120900524780154,60.0,9.29259204864502,-0.0,-7.884770525379281e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375,0.0,0.0,0.0001009285333566,299.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9312744140625,0.0,0.0,0.0001062826631823,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378356933594,0.0,0.0,7.85000083851628e-05,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9373474121094,0.0,0.0,0.0001062826195266,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9370422363281,0.0,0.0,0.0005041584954597,285.9615173339844,294.1499938964844,293.1499938964844,291.6635437011719,293.2083435058594,293.1499938964844,286.6947631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753870010375,1.4679475413004184e-08,0.001075372332707,-0.0374912470579147,0.0,0.0,0.0,-0.0120900524780154,60.0,9.29259204864502,-0.0,-7.884770525379281e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
