time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18068100,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9396057128906,0.0,0.0,0.0001008891340461,299.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93341064453125,0.0,0.0,0.000106241175672,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399108886719,0.0,0.0,7.846936932764947e-05,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.939453125,0.0,0.0,0.0001062411320162,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9391784667969,0.0,0.0,0.0005039616953581,285.9642944335937,294.1499938964844,293.1499938964844,291.6635437011719,293.2077941894531,293.1499938964844,286.6982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749676730483,1.4630381350855261e-08,0.0010749530047178,-0.0373628661036491,0.0,0.0,0.0,-0.0120657179504632,60.0,9.282041549682615,-0.0,-7.878615093659391e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417419433594,0.0,0.0,0.0001008565086522,299.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355773925781,0.0,0.0,0.0001062068186001,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420471191406,0.0,0.0,7.84439907874912e-05,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94158935546875,0.0,0.0,0.0001062067749444,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412841796875,0.0,0.0,0.0005037987139075,285.9670715332031,294.1499938964844,293.1499938964844,291.6635437011719,293.2072448730469,293.1499938964844,286.70172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746200568974,1.4589729424585585e-08,0.0010746055049821,-0.0372565574944019,0.0,0.0,0.0,-0.0120455650612711,60.0,9.272028923034668,-0.0,-7.873520502243991e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94598388671875,0.0,0.0,0.000100812074379,299.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399108886719,0.0,0.0,0.0001061600269167,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462890625,0.0,0.0,7.840942998882383e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9458312988281,0.0,0.0,0.000106159983261,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.945556640625,0.0,0.0,0.0005035767680965,285.97265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2061767578125,293.1499938964844,286.70867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741457808762,1.4534346171046764e-08,0.001074131228961,-0.0371117256581783,0.0,0.0,0.0,-0.0120181059464812,60.0,9.253579139709473,-0.0,-7.866582052429295e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94598388671875,0.0,0.0,0.000100812074379,299.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399108886719,0.0,0.0,0.0001061600269167,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462890625,0.0,0.0,7.840942998882383e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9458312988281,0.0,0.0,0.000106159983261,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.945556640625,0.0,0.0,0.0005035767680965,285.97265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2061767578125,293.1499938964844,286.70867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741457808762,1.4534346171046764e-08,0.001074131228961,-0.0371117256581783,0.0,0.0,0.0,-0.0120181059464812,60.0,9.253579139709473,-0.0,-7.866582052429295e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9502868652344,0.0,0.0,0.0001007970931823,299.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442749023437,0.0,0.0,0.0001061442526406,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505920410156,0.0,0.0,7.839778118068352e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501342773437,0.0,0.0,0.0001061442089849,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498596191406,0.0,0.0,0.0005035019712522,285.978271484375,294.1499938964844,293.1499938964844,291.6635437011719,293.2051086425781,293.1499938964844,286.7156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739860590547,1.4515677548843088e-08,0.0010739716235548,-0.0370629020035266,0.0,0.0,0.0,-0.0120088513940572,60.0,9.23749542236328,-0.0,-7.864243656285907e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9502868652344,0.0,0.0,0.0001007970931823,299.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442749023437,0.0,0.0,0.0001061442526406,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505920410156,0.0,0.0,7.839778118068352e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501342773437,0.0,0.0,0.0001061442089849,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498596191406,0.0,0.0,0.0005035019712522,285.978271484375,294.1499938964844,293.1499938964844,291.6635437011719,293.2051086425781,293.1499938964844,286.7156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739860590547,1.4515677548843088e-08,0.0010739716235548,-0.0370629020035266,0.0,0.0,0.0,-0.0120088513940572,60.0,9.23749542236328,-0.0,-7.864243656285907e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546203613281,0.0,0.0,0.0001008091858238,299.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486999511719,0.0,0.0,0.0001061569782905,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549255371094,0.0,0.0,7.840718171792105e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544677734375,0.0,0.0,0.0001061569419107,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541931152344,0.0,0.0,0.0005035623325966,285.98388671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2040710449219,293.1499938964844,286.7225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741146979853,1.4530727732164904e-08,0.0010741002624854,-0.0371022596955299,0.0,0.0,0.0,-0.0120163112878799,60.0,9.223711967468262,-0.0,-7.866128726163879e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546203613281,0.0,0.0,0.0001008091858238,299.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486999511719,0.0,0.0,0.0001061569782905,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549255371094,0.0,0.0,7.840718171792105e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544677734375,0.0,0.0,0.0001061569419107,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541931152344,0.0,0.0,0.0005035623325966,285.98388671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2040710449219,293.1499938964844,286.7225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741146979853,1.4530727732164904e-08,0.0010741002624854,-0.0371022596955299,0.0,0.0,0.0,-0.0120163112878799,60.0,9.223711967468262,-0.0,-7.866128726163879e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.958984375,0.0,0.0,0.0001008425897452,299.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9531555175781,0.0,0.0,0.0001061921575455,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95928955078125,0.0,0.0,7.84331641625613e-05,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9588623046875,0.0,0.0,0.0001061921211658,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95855712890625,0.0,0.0,0.0005037292139604,285.98956298828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2030639648437,293.1499938964844,286.7294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744705796241,1.4572342443841537e-08,0.0010744559112936,-0.0372110866010189,0.0,0.0,0.0,-0.0120369410142302,60.0,9.211910247802734,-0.0,-7.871341978216152e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.958984375,0.0,0.0,0.0001008425897452,299.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9531555175781,0.0,0.0,0.0001061921575455,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95928955078125,0.0,0.0,7.84331641625613e-05,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9588623046875,0.0,0.0,0.0001061921211658,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95855712890625,0.0,0.0,0.0005037292139604,285.98956298828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2030639648437,293.1499938964844,286.7294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744705796241,1.4572342443841537e-08,0.0010744559112936,-0.0372110866010189,0.0,0.0,0.0,-0.0120369410142302,60.0,9.211910247802734,-0.0,-7.871341978216152e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.961181640625,0.0,0.0,0.000100867182482,299.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95538330078125,0.0,0.0,0.0001062180526787,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96148681640625,0.0,0.0,7.845229265512899e-05,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610595703125,0.0,0.0,0.0001062180162989,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9607849121094,0.0,0.0,0.0005038520903326,285.9924011230469,294.1499938964844,293.1499938964844,291.6635437011719,293.2025451660156,293.1499938964844,286.7328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747328633442,1.4602979270250673e-08,0.001074718311429,-0.0372912064194679,0.0,0.0,0.0,-0.0120521308854222,60.0,9.206747055053713,-0.0,-7.875181040617464e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634094238281,0.0,0.0,0.0001008959006867,299.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576416015625,0.0,0.0,0.0001062482915585,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96368408203125,0.0,0.0,7.847462256904691e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632568359375,0.0,0.0,0.0001062482551787,298.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9629821777344,0.0,0.0,0.0005039955140091,285.9952392578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2020568847656,293.1499938964844,286.7362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750389192253,1.4638752432460933e-08,0.0010750242508947,-0.0373847559094429,0.0,0.0,0.0,-0.0120698660612106,60.0,9.201984405517578,-0.0,-7.87966456528011e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678649902344,0.0,0.0,0.0001009648185572,299.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.962158203125,0.0,0.0,0.0001063208692357,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681396484375,0.0,0.0,7.852823182474822e-05,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677124023437,0.0,0.0,0.0001063208328559,298.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674377441406,0.0,0.0,0.0005043397541157,286.0009765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2010803222656,293.1499938964844,286.7431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757725685834,1.4724614416650184e-08,0.0010757577838376,-0.0376092903316021,0.0,0.0,0.0,-0.0121124284341931,60.0,9.193490982055664,-0.0,-7.89043212989782e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678649902344,0.0,0.0,0.0001009648185572,299.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.962158203125,0.0,0.0,0.0001063208692357,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681396484375,0.0,0.0,7.852823182474822e-05,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677124023437,0.0,0.0,0.0001063208328559,298.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674377441406,0.0,0.0,0.0005043397541157,286.0009765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2010803222656,293.1499938964844,286.7431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757725685834,1.4724614416650184e-08,0.0010757577838376,-0.0376092903316021,0.0,0.0,0.0,-0.0121124284341931,60.0,9.193490982055664,-0.0,-7.89043212989782e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.97235107421875,0.0,0.0,0.0001010496271192,299.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667358398437,0.0,0.0,0.0001064101743395,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9726257324219,0.0,0.0,7.859418838052079e-05,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721984863281,0.0,0.0,0.0001064101379597,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9719543457031,0.0,0.0,0.0005047634476795,286.0067138671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2001037597656,293.1499938964844,286.75,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766761843115,1.4830276562349809e-08,0.0010766612831503,-0.0378855913877487,0.0,0.0,0.0,-0.0121648097410798,60.0,9.186481475830078,-0.0,-7.903692278432572e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.97235107421875,0.0,0.0,0.0001010496271192,299.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667358398437,0.0,0.0,0.0001064101743395,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9726257324219,0.0,0.0,7.859418838052079e-05,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721984863281,0.0,0.0,0.0001064101379597,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9719543457031,0.0,0.0,0.0005047634476795,286.0067138671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2001037597656,293.1499938964844,286.75,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766761843115,1.4830276562349809e-08,0.0010766612831503,-0.0378855913877487,0.0,0.0,0.0,-0.0121648097410798,60.0,9.186481475830078,-0.0,-7.903692278432572e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97686767578125,0.0,0.0,0.000101146644738,299.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713439941406,0.0,0.0,0.0001065123433363,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9771423339844,0.0,0.0,7.866964733693749e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97674560546875,0.0,0.0,0.0001065122996806,298.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764709472656,0.0,0.0,0.0005052480264566,286.01251220703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1991577148437,293.1499938964844,286.7568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777097195386,1.4951149651665222e-08,0.0010776947019621,-0.0382016561925411,0.0,0.0,0.0,-0.0122247301042079,60.0,9.180685997009276,-0.0,-7.91887444506756e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97686767578125,0.0,0.0,0.000101146644738,299.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713439941406,0.0,0.0,0.0001065123433363,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9771423339844,0.0,0.0,7.866964733693749e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97674560546875,0.0,0.0,0.0001065122996806,298.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764709472656,0.0,0.0,0.0005052480264566,286.01251220703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1991577148437,293.1499938964844,286.7568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777097195386,1.4951149651665222e-08,0.0010776947019621,-0.0382016561925411,0.0,0.0,0.0,-0.0122247301042079,60.0,9.180685997009276,-0.0,-7.91887444506756e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814453125,0.0,0.0,0.0001012556749628,299.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759826660156,0.0,0.0,0.0001066271579475,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9817199707031,0.0,0.0,7.87544486229308e-05,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813232421875,0.0,0.0,0.0001066271215677,298.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9810485839844,0.0,0.0,0.0005057926755398,286.0183410644531,294.1499938964844,293.1499938964844,291.6635437011719,293.1982116699219,293.1499938964844,286.7636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788714280351,1.5086994764601513e-08,0.0010788562940433,-0.0385568626224994,0.0,0.0,0.0,-0.0122920740395784,60.0,9.176030158996582,-0.0,-7.935955181892498e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814453125,0.0,0.0,0.0001012556749628,299.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759826660156,0.0,0.0,0.0001066271579475,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9817199707031,0.0,0.0,7.87544486229308e-05,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813232421875,0.0,0.0,0.0001066271215677,298.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9810485839844,0.0,0.0,0.0005057926755398,286.0183410644531,294.1499938964844,293.1499938964844,291.6635437011719,293.1982116699219,293.1499938964844,286.7636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788714280351,1.5086994764601513e-08,0.0010788562940433,-0.0385568626224994,0.0,0.0,0.0,-0.0122920740395784,60.0,9.176030158996582,-0.0,-7.935955181892498e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837341308594,0.0,0.0,0.0001013141081784,299.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.97833251953125,0.0,0.0,0.000106688683445,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9840087890625,0.0,0.0,7.879989425418898e-05,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9836120605469,0.0,0.0,0.0001066886470653,298.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833679199219,0.0,0.0,0.0005060845869593,286.021240234375,294.1499938964844,293.1499938964844,291.6635437011719,293.19775390625,293.1499938964844,286.7670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794941335916,1.5159791644236975e-08,0.0010794789995998,-0.0387472063302993,0.0,0.0,0.0,-0.0123281646519899,60.0,9.17410659790039,-0.0,-7.94511620938465e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9860534667969,0.0,0.0,0.000101374782389,299.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806823730469,0.0,0.0,0.0001067525809048,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.986328125,0.0,0.0,7.884708611527458e-05,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859313964844,0.0,0.0,0.000106752544525,298.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98565673828125,0.0,0.0,0.0005063876742497,286.024169921875,294.1499938964844,293.1499938964844,291.6635437011719,293.19732666015625,293.1499938964844,286.7704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801405878737,1.523538806225133e-08,0.0010801253374665,-0.0389448590576648,0.0,0.0,0.0,-0.0123656401410698,60.0,9.172407150268556,-0.0,-7.954634639872894e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906921386719,0.0,0.0,0.0001015021625789,299.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853820800781,0.0,0.0,0.0001068867204594,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.990966796875,0.0,0.0,7.894616283010691e-05,298.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9905700683594,0.0,0.0,0.0001068866840796,298.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903259277344,0.0,0.0,0.0005070239421911,286.0300598144531,294.1499938964844,293.1499938964844,291.6635437011719,293.1964111328125,293.1499938964844,286.7772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814974084496,1.5394096664067547e-08,0.0010814820416271,-0.0393598116934299,0.0,0.0,0.0,-0.0124443173408508,60.0,9.16957664489746,-0.0,-7.974637128427275e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906921386719,0.0,0.0,0.0001015021625789,299.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853820800781,0.0,0.0,0.0001068867204594,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.990966796875,0.0,0.0,7.894616283010691e-05,298.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9905700683594,0.0,0.0,0.0001068866840796,298.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903259277344,0.0,0.0,0.0005070239421911,286.0300598144531,294.1499938964844,293.1499938964844,291.6635437011719,293.1964111328125,293.1499938964844,286.7772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814974084496,1.5394096664067547e-08,0.0010814820416271,-0.0393598116934299,0.0,0.0,0.0,-0.0124443173408508,60.0,9.16957664489746,-0.0,-7.974637128427275e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9953918457031,0.0,0.0,0.0001016380483633,299.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901428222656,0.0,0.0,0.0001070298094418,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99566650390625,0.0,0.0,7.905185339041054e-05,298.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952697753906,0.0,0.0,0.000107029773062,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950256347656,0.0,0.0,0.0005077027599327,286.0359802246094,294.1499938964844,293.1499938964844,291.6635437011719,293.1955261230469,293.1499938964844,286.7840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829452658072,1.5563399458073945e-08,0.001082929666154,-0.039802435785532,0.0,0.0,0.0,-0.01252824626863,60.0,9.16756820678711,-0.0,-7.99600172740611e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9953918457031,0.0,0.0,0.0001016380483633,299.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901428222656,0.0,0.0,0.0001070298094418,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99566650390625,0.0,0.0,7.905185339041054e-05,298.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952697753906,0.0,0.0,0.000107029773062,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950256347656,0.0,0.0,0.0005077027599327,286.0359802246094,294.1499938964844,293.1499938964844,291.6635437011719,293.1955261230469,293.1499938964844,286.7840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829452658072,1.5563399458073945e-08,0.001082929666154,-0.039802435785532,0.0,0.0,0.0,-0.01252824626863,60.0,9.16756820678711,-0.0,-7.99600172740611e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001220703125,0.0,0.0,0.0001017805116134,299.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949645996094,0.0,0.0,0.0001071798324119,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003967285156,0.0,0.0,7.916265167295933e-05,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0,0.0,0.0,0.0001071797960321,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.999755859375,0.0,0.0,0.0005084143485873,286.0419311523437,294.1499938964844,293.1499938964844,291.6635437011719,293.1946716308594,293.1499938964844,286.790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844629723578,1.5740896586180497e-08,0.0010844472562894,-0.0402664616703987,0.0,0.0,0.0,-0.0126162394881248,60.0,9.166254997253418,-0.0,-8.018431429945849e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001220703125,0.0,0.0,0.0001017805116134,299.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949645996094,0.0,0.0,0.0001071798324119,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003967285156,0.0,0.0,7.916265167295933e-05,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0,0.0,0.0,0.0001071797960321,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.999755859375,0.0,0.0,0.0005084143485873,286.0419311523437,294.1499938964844,293.1499938964844,291.6635437011719,293.1946716308594,293.1499938964844,286.790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844629723578,1.5740896586180497e-08,0.0010844472562894,-0.0402664616703987,0.0,0.0,0.0,-0.0126162394881248,60.0,9.166254997253418,-0.0,-8.018431429945849e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048828125,0.0,0.0,0.000101929239463,299.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997863769531,0.0,0.0,0.0001073364473995,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0051574707031,0.0,0.0,7.927833212306723e-05,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047607421875,0.0,0.0,0.0001073364110197,298.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045166015625,0.0,0.0,0.0005091573111712,286.04791259765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1938171386719,293.1499938964844,286.79754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860476177185,1.5926202578953053e-08,0.0010860316688194,-0.0407508723437786,0.0,0.0,0.0,-0.0127081023529171,60.0,9.165568351745604,-0.0,-8.04188147185414e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048828125,0.0,0.0,0.000101929239463,299.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997863769531,0.0,0.0,0.0001073364473995,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0051574707031,0.0,0.0,7.927833212306723e-05,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047607421875,0.0,0.0,0.0001073364110197,298.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045166015625,0.0,0.0,0.0005091573111712,286.04791259765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1938171386719,293.1499938964844,286.79754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860476177185,1.5926202578953053e-08,0.0010860316688194,-0.0407508723437786,0.0,0.0,0.0,-0.0127081023529171,60.0,9.165568351745604,-0.0,-8.04188147185414e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072937011719,0.0,0.0,0.0001020057534333,299.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0022277832031,0.0,0.0,0.0001074170140782,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075378417969,0.0,0.0,7.933784218039364e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0071716308594,0.0,0.0,0.0001074169849744,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069274902344,0.0,0.0,0.0005095395026728,286.0509033203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1933898925781,293.1499938964844,286.8009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868629906326,1.6021532545096306e-08,0.0010868469253182,-0.0410000681877136,0.0,0.0,0.0,-0.012755362316966,60.0,9.165454864501951,-0.0,-8.053958566733854e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097045898437,0.0,0.0,0.0001020834097289,299.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0046691894531,0.0,0.0,0.0001074987958418,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00994873046875,0.0,0.0,7.939823990454897e-05,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00958251953125,0.0,0.0,0.000107498759462,298.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00933837890625,0.0,0.0,0.0005099273985251,286.0539245605469,294.1499938964844,293.1499938964844,291.6635437011719,293.1929931640625,293.1499938964844,286.8042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876903543248,1.6118290702138438e-08,0.0010876742890104,-0.0412529893219471,0.0,0.0,0.0,-0.012803329154849,60.0,9.16546630859375,-0.0,-8.066226087066752e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145568847656,0.0,0.0,0.0001022415599436,299.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00958251953125,0.0,0.0,0.0001076653352356,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148010253906,0.0,0.0,7.952124724397436e-05,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0144348144531,0.0,0.0,0.0001076653061318,298.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141906738281,0.0,0.0,0.0005107174511067,286.0599670410156,294.1499938964844,293.1499938964844,291.6635437011719,293.1921691894531,293.1499938964844,286.8110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893752332776,1.6315340189976272e-08,0.0010893589351326,-0.0417680405080318,0.0,0.0,0.0,-0.0129010137170553,60.0,9.16578197479248,-0.0,-8.091237191365509e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145568847656,0.0,0.0,0.0001022415599436,299.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00958251953125,0.0,0.0,0.0001076653352356,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148010253906,0.0,0.0,7.952124724397436e-05,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0144348144531,0.0,0.0,0.0001076653061318,298.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141906738281,0.0,0.0,0.0005107174511067,286.0599670410156,294.1499938964844,293.1499938964844,291.6635437011719,293.1921691894531,293.1499938964844,286.8110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893752332776,1.6315340189976272e-08,0.0010893589351326,-0.0417680405080318,0.0,0.0,0.0,-0.0129010137170553,60.0,9.16578197479248,-0.0,-8.091237191365509e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194396972656,0.0,0.0,0.0001024036828312,299.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145263671875,0.0,0.0,0.0001078360583051,298.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196838378906,0.0,0.0,7.964733958942816e-05,298.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193176269531,0.0,0.0,0.0001078360219253,298.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0190734863281,0.0,0.0,0.0005115272360853,286.0660095214844,294.1499938964844,293.1499938964844,291.6635437011719,293.1913452148437,293.1499938964844,286.8177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911024874076,1.651733150254131e-08,0.0010910859564319,-0.0422959700226783,0.0,0.0,0.0,-0.0130011495202779,60.0,9.166500091552734,-0.0,-8.116916205835879e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194396972656,0.0,0.0,0.0001024036828312,299.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145263671875,0.0,0.0,0.0001078360583051,298.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196838378906,0.0,0.0,7.964733958942816e-05,298.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193176269531,0.0,0.0,0.0001078360219253,298.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0190734863281,0.0,0.0,0.0005115272360853,286.0660095214844,294.1499938964844,293.1499938964844,291.6635437011719,293.1913452148437,293.1499938964844,286.8177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911024874076,1.651733150254131e-08,0.0010910859564319,-0.0422959700226783,0.0,0.0,0.0,-0.0130011495202779,60.0,9.166500091552734,-0.0,-8.116916205835879e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243530273437,0.0,0.0,0.0001025662932079,299.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0001080072979675,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02459716796875,0.0,0.0,7.977381756063551e-05,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.02423095703125,0.0,0.0,0.0001080072615877,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240173339844,0.0,0.0,0.0005123395239934,286.0721130371094,294.1499938964844,293.1499938964844,291.6635437011719,293.1905517578125,293.1499938964844,286.8244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928350966423,1.6719940987286463e-08,0.001092818332836,-0.0428254827857017,0.0,0.0,0.0,-0.0131015907973051,60.0,9.167460441589355,-0.0,-8.14271388094312e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243530273437,0.0,0.0,0.0001025662932079,299.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0001080072979675,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02459716796875,0.0,0.0,7.977381756063551e-05,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.02423095703125,0.0,0.0,0.0001080072615877,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240173339844,0.0,0.0,0.0005123395239934,286.0721130371094,294.1499938964844,293.1499938964844,291.6635437011719,293.1905517578125,293.1499938964844,286.8244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928350966423,1.6719940987286463e-08,0.001092818332836,-0.0428254827857017,0.0,0.0,0.0,-0.0131015907973051,60.0,9.167460441589355,-0.0,-8.14271388094312e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293273925781,0.0,0.0,0.0001027232501655,299.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245361328125,0.0,0.0,0.0001081725786207,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,7.989589357748628e-05,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292053222656,0.0,0.0,0.0001081725422409,298.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289611816406,0.0,0.0,0.0005131235811859,286.0782470703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1897888183594,293.1499938964844,286.8311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945074027404,1.6915503664449716e-08,0.0010944905225187,-0.0433365441858768,0.0,0.0,0.0,-0.0131985386833548,60.0,9.168312072753906,-0.0,-8.1676539309683e-08,0.0,281.2626647949219,283.7889404296875,296.9275817871094,298.7329406738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.216010240008638e-21,-3.608005120004319e-21,-3.608005120004319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
